time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695320,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,9.88722313195467e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0001041174618876,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,7.690095662837848e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001041172872646,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0004938794882036,286.3866882324219,294.1499938964844,302.1313781738281,297.73638916015625,299.2802429199219,302.146484375,283.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126870174711256e-08,0.0010535448091104,-0.0308137871325016,0.0,0.0,0.0,-0.0108246151357889,60.0,34.97008514404297,0.0,-7.56792317702093e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.945972851710394e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001047361220116,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.735790131846443e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001047359546646,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0004968142020516,286.36993408203125,294.1499938964844,302.09375,297.7519226074219,299.3331604003906,302.13092041015625,283.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598151711747,1.285879314139038e-08,0.0010598023654893,-0.0327289067208766,0.0,0.0,0.0,-0.0111874546855688,60.0,34.64818572998047,0.0,-7.658110945385489e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.945972851710394e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001047361220116,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.735790131846443e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001047359546646,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0004968142020516,286.36993408203125,294.1499938964844,302.09375,297.7519226074219,299.3331604003906,302.13092041015625,283.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598151711747,1.285879314139038e-08,0.0010598023654893,-0.0327289067208766,0.0,0.0,0.0,-0.0111874546855688,60.0,34.64818572998047,0.0,-7.658110945385489e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,9.985873475670816e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0001051562940119,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,7.766823546262458e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0001051561266649,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0004988073487766,286.3614501953125,294.1499938964844,302.0749816894531,297.7595520019531,299.3591003417969,302.1188049316406,284.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640659602358,1.3355913708323897e-08,0.0010640525724738,-0.0340294502675533,0.0,0.0,0.0,-0.0114338956773281,60.0,33.17338180541992,0.0,-7.719670946926271e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001003343568299,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001056571418303,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,7.803816697560251e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0001056569744832,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0005011832108721,286.3529357910156,294.1499938964844,302.0562744140625,297.7670593261719,299.3847351074219,302.1046142578125,284.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069132820703,1.3948501020877302e-08,0.0010691188508644,-0.0355795323848724,0.0,0.0,0.0,-0.011727662757039,60.0,33.75566482543945,0.0,-7.793374123821195e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001015259622363,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0001069119680323,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,7.896497118053958e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.0001069118006853,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0005071355262771,286.33563232421875,294.1499938964844,302.0189208984375,297.7815856933594,299.43511962890625,302.07110595703125,284.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818282607942,1.5433206712600622e-08,0.0010818127775564,-0.0394620671868324,0.0,0.0,0.0,-0.0124636869877576,60.0,33.247982025146484,0.0,-7.979570426641659e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001015259622363,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0001069119680323,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,7.896497118053958e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.0001069118006853,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0005071355262771,286.33563232421875,294.1499938964844,302.0189208984375,297.7815856933594,299.43511962890625,302.07110595703125,284.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818282607942,1.5433206712600622e-08,0.0010818127775564,-0.0394620671868324,0.0,0.0,0.0,-0.0124636869877576,60.0,33.247982025146484,0.0,-7.979570426641659e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001024576631607,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0001078930945368,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,7.968962745508179e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001078929271898,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0005117895780131,286.32440185546875,294.1499938964844,301.9951171875,297.7904357910156,299.4667663574219,302.0469665527344,284.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917551117017,1.6594109197853868e-08,0.001091738580726,-0.042496632784605,0.0,0.0,0.0,-0.0130391912534832,60.0,33.07245635986328,0.0,-8.126687589538052e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001030193016049,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0001084845207515,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,8.012645412236452e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001084843534044,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0005145950708538,286.31805419921875,294.1499938964844,301.9817199707031,297.79522705078125,299.48443603515625,302.0328674316406,284.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977388592436,1.7293919185590312e-08,0.001097721629776,-0.044325366616249,0.0,0.0,0.0,-0.0133861117064952,60.0,32.98618698120117,0.0,-8.21602057499149e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001047354089678,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.000110291664896,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,8.146120671881363e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.000110291497549,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0005231673130765,286.3001403808594,294.1499938964844,301.9447021484375,297.8077087402344,299.5328674316406,301.9921264648437,284.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.943225846900988e-08,0.0011160037247464,-0.0499104596674442,0.0,0.0,0.0,-0.0144461654126644,60.0,32.817909240722656,0.0,-8.492008163329957e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001047354089678,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.000110291664896,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,8.146120671881363e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.000110291497549,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0005231673130765,286.3001403808594,294.1499938964844,301.9447021484375,297.8077087402344,299.5328674316406,301.9921264648437,284.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.943225846900988e-08,0.0011160037247464,-0.0499104596674442,0.0,0.0,0.0,-0.0144461654126644,60.0,32.817909240722656,0.0,-8.492008163329957e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0001065667238435,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001122201356338,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,8.28855627332814e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001122199682868,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0005323151126503,286.28192138671875,294.1499938964844,301.9078369140625,297.8188171386719,299.5804748535156,301.95050048828125,284.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355357710272,2.171422330832229e-08,0.0011355141177773,-0.0558656193315982,0.0,0.0,0.0,-0.015577420592308,60.0,32.7205810546875,0.0,-8.791554506615284e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0001065667238435,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001122201356338,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,8.28855627332814e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001122199682868,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0005323151126503,286.28192138671875,294.1499938964844,301.9078369140625,297.8188171386719,299.5804748535156,301.95050048828125,284.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355357710272,2.171422330832229e-08,0.0011355141177773,-0.0558656193315982,0.0,0.0,0.0,-0.015577420592308,60.0,32.7205810546875,0.0,-8.791554506615284e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001074849787983,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001131871031248,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,8.359976345673203e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001131869357777,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0005369019927456,286.272705078125,294.1499938964844,301.8894958496094,297.82379150390625,299.6039428710937,301.9297180175781,284.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453202459961,2.285846001370828e-08,0.001145297428593,-0.0588495358824729,0.0,0.0,0.0,-0.0161446630954742,60.0,32.69070053100586,0.0,-8.943705864794539e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001083772876881,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0001141267421189,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,8.429378067376092e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0001141265747719,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,0.0005413592443801,286.263427734375,294.1499938964844,301.87115478515625,297.8283386230469,299.6271667480469,301.9091186523437,284.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154827652499,2.3970368800974032e-08,0.0011548036709427,-0.0617476738989353,0.0,0.0,0.0,-0.0166958775371313,60.0,32.667381286621094,0.0,-9.092807573551909e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0001100260778912,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001158630038844,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,8.557617547921836e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001158628292614,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0005495952791534,286.2446594238281,294.1499938964844,301.8346862792969,297.8359680175781,299.67291259765625,301.86865234375,284.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723958887159,2.602497239934109e-08,0.0011723699280992,-0.0670988410711288,0.0,0.0,0.0,-0.0177144203335046,60.0,32.623252868652344,0.0,-9.371557041504276e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0001100260778912,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001158630038844,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,8.557617547921836e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001158628292614,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0005495952791534,286.2446594238281,294.1499938964844,301.8346862792969,297.8359680175781,299.67291259765625,301.86865234375,284.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723958887159,2.602497239934109e-08,0.0011723699280992,-0.0670988410711288,0.0,0.0,0.0,-0.0177144203335046,60.0,32.623252868652344,0.0,-9.371557041504276e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001113945036195,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001173040145658,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,8.664050255902112e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0001173038472188,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0005564308376051,286.2257385253906,294.1499938964844,301.7984313964844,297.84149169921875,299.717529296875,301.8293151855469,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869769077748,2.7730202134534924e-08,0.0011869492009282,-0.0715358108282089,0.0,0.0,0.0,-0.0185597669333219,60.0,32.5579833984375,0.0,-9.60609796152312e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001113945036195,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001173040145658,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,8.664050255902112e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0001173038472188,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0005564308376051,286.2257385253906,294.1499938964844,301.7984313964844,297.84149169921875,299.717529296875,301.8293151855469,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869769077748,2.7730202134534924e-08,0.0011869492009282,-0.0715358108282089,0.0,0.0,0.0,-0.0185597669333219,60.0,32.5579833984375,0.0,-9.60609796152312e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0001124162590713,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001183799686259,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,8.743519720155746e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0001183798012789,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0005615347763523,286.2066955566406,294.1499938964844,301.76239013671875,297.8446655273437,299.7608642578125,301.7911376953125,284.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978641850873,2.9003425439100283e-08,0.0011978351976722,-0.0748460292816162,0.0,0.0,0.0,-0.0191909521818161,60.0,32.448333740234375,0.0,-9.783106236227469e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0001124162590713,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001183799686259,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,8.743519720155746e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0001183798012789,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0005615347763523,286.2066955566406,294.1499938964844,301.76239013671875,297.8446655273437,299.7608642578125,301.7911376953125,284.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978641850873,2.9003425439100283e-08,0.0011978351976722,-0.0748460292816162,0.0,0.0,0.0,-0.0191909521818161,60.0,32.448333740234375,0.0,-9.783106236227469e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001131052777054,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0001191055416711,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,8.797110058367252e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001191053743241,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0005649766535498,286.1876525878906,294.1499938964844,301.7265930175781,297.84527587890625,299.802978515625,301.7538146972656,284.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052059173583,2.986198310850341e-08,0.001205176115036,-0.0770768225193023,0.0,0.0,0.0,-0.0196165740489959,60.0,32.32717514038086,0.0,-9.903376962938637e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001131052777054,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0001191055416711,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,8.797110058367252e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001191053743241,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0005649766535498,286.1876525878906,294.1499938964844,301.7265930175781,297.84527587890625,299.802978515625,301.7538146972656,284.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052059173583,2.986198310850341e-08,0.001205176115036,-0.0770768225193023,0.0,0.0,0.0,-0.0196165740489959,60.0,32.32717514038086,0.0,-9.903376962938637e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001133441837737,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001193571151816,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,8.815691398922354e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001193569551105,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0005661700852215,286.1781616210937,294.1499938964844,301.7087707519531,297.84454345703125,299.8233642578125,301.7354736328125,284.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077507562935,3.015964367136803e-08,0.0012077206047251,-0.0778499767184257,0.0,0.0,0.0,-0.019764132797718,60.0,32.28250503540039,0.0,-9.945245693643301e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001135431375587,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001195666263811,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,8.831165905576199e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.00011956646631,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0005671639810316,286.168701171875,294.1499938964844,301.6910400390625,297.8430480957031,299.8433837890625,301.7173156738281,284.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098709121346,3.0407527162878984e-08,0.0012098405277356,-0.0784937292337417,0.0,0.0,0.0,-0.0198870208114385,60.0,32.21492385864258,0.0,-9.980180237789685e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.000113865295134,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001199058679048,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,8.856222120812163e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001199057078338,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0005687733064405,286.1498718261719,294.1499938964844,301.6557312011719,297.8377990722656,299.8822631835937,301.68133544921875,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133024865761,3.080887012174571e-08,0.0012132716365158,-0.0795358270406723,0.0,0.0,0.0,-0.0200859811156988,60.0,32.060997009277344,0.0,-1.0036871600505037e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.000113865295134,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001199058679048,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,8.856222120812163e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001199057078338,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0005687733064405,286.1498718261719,294.1499938964844,301.6557312011719,297.8377990722656,299.8822631835937,301.68133544921875,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133024865761,3.080887012174571e-08,0.0012132716365158,-0.0795358270406723,0.0,0.0,0.0,-0.0200859811156988,60.0,32.060997009277344,0.0,-1.0036871600505037e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0001140564927482,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0001201072082039,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,8.871092722984031e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0001201070481329,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0005697284359484,286.1363830566406,294.1499938964844,301.6304626464844,297.8320007324219,299.9093017578125,301.6557006835937,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153394054621,3.1047051152199856e-08,0.0012153083225712,-0.0801541358232498,0.0,0.0,0.0,-0.0202040560543537,60.0,31.93918228149414,0.0,-1.0070591116573269e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001141216489486,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001201758204842,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,8.876159699866548e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001201756604132,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0005700539331883,286.1311950683594,294.1499938964844,301.6206970214844,297.8292541503906,299.9196472167969,301.6457824707031,284.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160333571955,3.1128209343478375e-08,0.0012160022743046,-0.0803648009896278,0.0,0.0,0.0,-0.0202442891895771,60.0,31.89004898071289,0.0,-1.0082094092922489e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001143163754022,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001203808715217,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,8.891305333236232e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0001203807187266,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0005710266996175,286.1127014160156,294.1499938964844,301.5859375,297.8172302246094,299.9555053710937,301.6105651855469,284.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181070633232,3.1370746000902734e-08,0.0012180756311863,-0.0809943079948425,0.0,0.0,0.0,-0.0203645229339599,60.0,31.706541061401367,0.0,-1.011650780924356e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001143163754022,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001203808715217,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,8.891305333236232e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0001203807187266,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0005710266996175,286.1127014160156,294.1499938964844,301.5859375,297.8172302246094,299.9555053710937,301.6105651855469,284.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181070633232,3.1370746000902734e-08,0.0012180756311863,-0.0809943079948425,0.0,0.0,0.0,-0.0203645229339599,60.0,31.706541061401367,0.0,-1.011650780924356e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001144573107012,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001205292792292,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,8.902265835786238e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001205291191581,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0005717307794839,286.09442138671875,294.1499938964844,301.5514831542969,297.8014221191406,299.9898986816406,301.57574462890625,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196077732369,3.1546235845780763e-08,0.0012195762246847,-0.0814497321844101,0.0,0.0,0.0,-0.020451521500945,60.0,31.51189613342285,0.0,-1.0141445017097794e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001144573107012,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001205292792292,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,8.902265835786238e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001205291191581,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0005717307794839,286.09442138671875,294.1499938964844,301.5514831542969,297.8014221191406,299.9898986816406,301.57574462890625,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196077732369,3.1546235845780763e-08,0.0012195762246847,-0.0814497321844101,0.0,0.0,0.0,-0.020451521500945,60.0,31.51189613342285,0.0,-1.0141445017097794e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0001145094065577,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001205841399496,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,8.906317816581577e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001205839798785,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0005719910841435,286.0853576660156,294.1499938964844,301.53436279296875,297.79205322265625,300.0065612792969,301.5584411621094,284.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161109063398726e-08,0.0012201301287859,-0.0816180258989334,0.0,0.0,0.0,-0.0204836707562208,60.0,31.410551071166992,0.0,-1.0150669282893433e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001145468122558,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0001206235247082,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,8.909226744435728e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.000120623371913,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0005721779889427,286.07635498046875,294.1499938964844,301.517333984375,297.7816467285156,300.0228576660156,301.5412292480469,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205598177388,3.1657631183179546e-08,0.0012205281527712,-0.0817387998104095,0.0,0.0,0.0,-0.0205067433416843,60.0,31.30601692199707,0.0,-1.015729083064798e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.000114577851491,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001206562083098,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,8.911640907172114e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001206560627906,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005723331705667,286.05859375,294.1499938964844,301.4834899902344,297.7576599121094,300.05426025390625,301.50714111328125,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208895059302,3.169617457388085e-08,0.0012208577245473,-0.081838808953762,0.0,0.0,0.0,-0.0205258503556251,60.0,31.085742950439453,0.0,-1.0162776220568048e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.000114577851491,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001206562083098,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,8.911640907172114e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001206560627906,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005723331705667,286.05859375,294.1499938964844,301.4834899902344,297.7576599121094,300.05426025390625,301.50714111328125,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208895059302,3.169617457388085e-08,0.0012208577245473,-0.081838808953762,0.0,0.0,0.0,-0.0205258503556251,60.0,31.085742950439453,0.0,-1.0162776220568048e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001145632195402,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001206407978315,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,8.910502219805494e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001206406523124,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0005722601781599,286.04107666015625,294.1499938964844,301.45001220703125,297.7292175292969,300.0844116210937,301.4734191894531,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207330437377,3.1677792833306746e-08,0.0012207013787701,-0.0817911103367805,0.0,0.0,0.0,-0.0205167420208454,60.0,30.853843688964844,0.0,-1.016016000221498e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001145632195402,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001206407978315,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,8.910502219805494e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001206406523124,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0005722601781599,286.04107666015625,294.1499938964844,301.45001220703125,297.7292175292969,300.0844116210937,301.4734191894531,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207330437377,3.1677792833306746e-08,0.0012207013787701,-0.0817911103367805,0.0,0.0,0.0,-0.0205167420208454,60.0,30.853843688964844,0.0,-1.016016000221498e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
