time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697660,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001145041896961,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001205786320497,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,8.905910362955183e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0001205784865305,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.000571965414565,286.0238952636719,294.1499938964844,301.4175720214844,297.6993103027344,300.1130676269531,301.4405212402344,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201025383546,3.1604077577185314e-08,0.0012200708733871,-0.0815998241305351,0.0,0.0,0.0,-0.0204801969230175,60.0,30.61144256591797,0.0,-1.0149670970349689e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001145041896961,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001205786320497,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,8.905910362955183e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0001205784865305,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.000571965414565,286.0238952636719,294.1499938964844,301.4175720214844,297.6993103027344,300.1130676269531,301.4405212402344,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201025383546,3.1604077577185314e-08,0.0012200708733871,-0.0815998241305351,0.0,0.0,0.0,-0.0204801969230175,60.0,30.61144256591797,0.0,-1.0149670970349689e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0001144198249676,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001204897926072,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,8.899348904378712e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0001204896470881,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0005715441075153,286.00701904296875,294.1499938964844,301.38690185546875,297.6710205078125,300.1404113769531,301.4089050292969,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880001274141e-08,0.0012191709829494,-0.0813266336917877,0.0,0.0,0.0,-0.0204280074685812,60.0,30.36848831176757,0.0,-1.0134701255992697e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0001144198249676,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001204897926072,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,8.899348904378712e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0001204896470881,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0005715441075153,286.00701904296875,294.1499938964844,301.38690185546875,297.6710205078125,300.1404113769531,301.4089050292969,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880001274141e-08,0.0012191709829494,-0.0813266336917877,0.0,0.0,0.0,-0.0204280074685812,60.0,30.36848831176757,0.0,-1.0134701255992697e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001143683766713,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001204356085509,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,8.89534640009515e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0001204354630317,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0005712871206924,285.99871826171875,294.1499938964844,301.3721923828125,297.6574401855469,300.153564453125,301.39373779296875,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186532840132,3.1434602476565494e-08,0.0012186218518763,-0.0811600312590599,0.0,0.0,0.0,-0.0203961804509162,60.0,30.248306274414062,0.0,-1.0125578597808273e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001143113331636,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,0.0001203755382448,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,8.890909521142021e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0001203753927256,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0005710022523999,285.990478515625,294.1499938964844,301.35791015625,297.6442565917969,300.1664123535156,301.37896728515625,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218044781126,3.1363441621579113e-08,0.0012180134654045,-0.0809753462672233,0.0,0.0,0.0,-0.020360903814435,60.0,30.12929916381836,0.0,-1.011547041684935e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.000114182337711,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001202396961161,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.880875975592062e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0001202395578729,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0005703580100089,285.9742736816406,294.1499938964844,301.3305358886719,297.6190185546875,300.1913146972656,301.3505249023437,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166696833446,3.1202539219066245e-08,0.0012166384840384,-0.0805577412247657,0.0,0.0,0.0,-0.0202811434864997,60.0,29.894575119018555,0.0,-1.009263499440749e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.000114182337711,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001202396961161,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.880875975592062e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0001202395578729,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0005703580100089,285.9742736816406,294.1499938964844,301.3305358886719,297.6190185546875,300.1913146972656,301.3505249023437,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166696833446,3.1202539219066245e-08,0.0012166384840384,-0.0805577412247657,0.0,0.0,0.0,-0.0202811434864997,60.0,29.894575119018555,0.0,-1.009263499440749e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001140647364081,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001201158520416,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.87172864167951e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001201157137984,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0005697706365026,285.9615478515625,294.1499938964844,301.30975341796875,297.599853515625,300.2104187011719,301.32891845703125,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154155410826,3.1055868987550645e-08,0.0012153844581916,-0.0801770240068435,0.0,0.0,0.0,-0.0202084314078092,60.0,29.71029281616211,0.0,-1.0071840961245473e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0001140326057793,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001200820188387,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,8.8692300778348e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.0001200818878714,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0005696101579815,285.9584045410156,294.1499938964844,301.3047180175781,297.59521484375,300.2150573730469,301.32373046875,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730213522911,0.0,0.0,0.0,-0.020188570022583,60.0,29.66489219665528,0.0,-1.0066164435329485e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001138650259235,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001199055477627,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.85619519976899e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.0001199054095195,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0005687731318175,285.9429016113281,294.1499938964844,301.2803649902344,297.5727233886719,300.2377319335937,301.2984313964844,285.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806813100525694e-08,0.0012132554547861,-0.0795304775238037,0.0,0.0,0.0,-0.0200849678367376,60.0,29.440223693847656,0.0,-1.0036580277983377e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001138650259235,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001199055477627,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.85619519976899e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.0001199054095195,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0005687731318175,285.9429016113281,294.1499938964844,301.2803649902344,297.5727233886719,300.2377319335937,301.2984313964844,285.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806813100525694e-08,0.0012132554547861,-0.0795304775238037,0.0,0.0,0.0,-0.0200849678367376,60.0,29.440223693847656,0.0,-1.0036580277983377e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001136806022259,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001197113379021,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,8.841851376928389e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001197112069348,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0005678520537912,285.9277648925781,294.1499938964844,301.25738525390625,297.55157470703125,300.2593688964844,301.2745666503906,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.057684594409693e-08,0.0012112895492464,-0.0789334028959274,0.0,0.0,0.0,-0.0199709665030241,60.0,29.220542907714844,0.0,-1.0004077921621501e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001136806022259,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001197113379021,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,8.841851376928389e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001197112069348,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0005678520537912,285.9277648925781,294.1499938964844,301.25738525390625,297.55157470703125,300.2593688964844,301.2745666503906,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.057684594409693e-08,0.0012112895492464,-0.0789334028959274,0.0,0.0,0.0,-0.0199709665030241,60.0,29.220542907714844,0.0,-1.0004077921621501e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0001135810744017,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001196065277326,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,8.834109758026898e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0001196063967654,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0005673549021594,285.9203796386719,294.1499938964844,301.2464294433594,297.5414428710937,300.26971435546875,301.2633056640625,285.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045273899715539e-08,0.0012102284235879,-0.078611135482788,0.0,0.0,0.0,-0.0199094414710998,60.0,29.113037109375,0.0,-9.9865587799286e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001134786216425,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001194986398331,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,8.826141129247844e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001194985088659,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0005668431986123,285.9130859375,294.1499938964844,301.2357482910156,297.5316162109375,300.27984619140625,301.2523193359375,285.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091662501916,3.032499762412044e-08,0.0012091358657926,-0.0782794132828712,0.0,0.0,0.0,-0.0198461133986711,60.0,29.006759643554688,0.0,-9.968542258320669e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001132669858634,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001192757772514,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,8.809680002741516e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001192756462842,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0005657861474901,285.898681640625,294.1499938964844,301.21539306640625,297.5128173828125,300.2995910644531,301.2309875488281,285.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.796592712402344,0.0,-9.931377320526737e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001132669858634,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001192757772514,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,8.809680002741516e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001192756462842,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0005657861474901,285.898681640625,294.1499938964844,301.21539306640625,297.5128173828125,300.2995910644531,301.2309875488281,285.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.796592712402344,0.0,-9.931377320526737e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001130395539803,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001190362745546,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,8.791989966994151e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001190361435874,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0005646501667797,285.8846740722656,294.1499938964844,301.1961975097656,297.4951171875,300.3184509277344,301.2110290527344,285.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.97775564206404e-08,0.0012044566683471,-0.0768575072288513,0.0,0.0,0.0,-0.0195747315883636,60.0,28.59117126464844,0.0,-9.891517294136065e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001130395539803,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001190362745546,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,8.791989966994151e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001190361435874,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0005646501667797,285.8846740722656,294.1499938964844,301.1961975097656,297.4951171875,300.3184509277344,301.2110290527344,285.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.97775564206404e-08,0.0012044566683471,-0.0768575072288513,0.0,0.0,0.0,-0.0195747315883636,60.0,28.59117126464844,0.0,-9.891517294136065e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001128001604229,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001187841771752,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,8.773370791459456e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001187840534839,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0005634544650092,285.8710632324219,294.1499938964844,301.1781005859375,297.4784240722656,300.3363952636719,301.1922912597656,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479092944484364e-08,0.0012019050773233,-0.076082095503807,0.0,0.0,0.0,-0.0194267742335796,60.0,28.3904037475586,0.0,-9.849649273974137e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001128001604229,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001187841771752,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,8.773370791459456e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001187840534839,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0005634544650092,285.8710632324219,294.1499938964844,301.1781005859375,297.4784240722656,300.3363952636719,301.1922912597656,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479092944484364e-08,0.0012019050773233,-0.076082095503807,0.0,0.0,0.0,-0.0194267742335796,60.0,28.3904037475586,0.0,-9.849649273974137e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001125499184126,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001185206565423,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,8.753906149649993e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001185205328511,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0005622045136988,285.8578491210937,294.1499938964844,301.1610717773437,297.46270751953125,300.3535461425781,301.1746826171875,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167107840066826e-08,0.0011992378858849,-0.0752714127302169,0.0,0.0,0.0,-0.0192721113562583,60.0,28.194074630737305,0.0,-9.805978606891588e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001125499184126,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001185206565423,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,8.753906149649993e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001185205328511,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0005622045136988,285.8578491210937,294.1499938964844,301.1610717773437,297.46270751953125,300.3535461425781,301.1746826171875,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167107840066826e-08,0.0011992378858849,-0.0752714127302169,0.0,0.0,0.0,-0.0192721113562583,60.0,28.194074630737305,0.0,-9.805978606891588e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001124191549024,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0001183829517685,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,8.743735816096887e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001183828353532,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0005615513655357,285.8514404296875,294.1499938964844,301.15289306640625,297.4552001953125,300.3617248535156,301.1663513183594,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978727998211,2.9004088020201383e-08,0.001197843812406,-0.0748477503657341,0.0,0.0,0.0,-0.0191912949085235,60.0,28.097900390625,0.0,-9.783198606783117e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,0.0001122859248425,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0001182426567538,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,8.733373397262767e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0001182425403385,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0005608859355561,285.8451232910156,294.1499938964844,301.1449890136719,297.4478759765625,300.3697814941406,301.158203125,285.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.8837998655717456e-08,0.0011964230798184,-0.0744160711765289,0.0,0.0,0.0,-0.0191089548170566,60.0,28.00223159790039,0.0,-9.760016439486209e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001120071465265,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.000117949086416,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,8.711690315976739e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001179489627247,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0005594934336841,285.8326110839844,294.1499938964844,301.1297912597656,297.43389892578125,300.3856201171875,301.14227294921875,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490459769159315e-08,0.0011934555368497,-0.0735126584768295,0.0,0.0,0.0,-0.0189366862177848,60.0,27.81083869934082,0.0,-9.711597215300573e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001120071465265,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.000117949086416,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,8.711690315976739e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001179489627247,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0005594934336841,285.8326110839844,294.1499938964844,301.1297912597656,297.43389892578125,300.3856201171875,301.14227294921875,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490459769159315e-08,0.0011934555368497,-0.0735126584768295,0.0,0.0,0.0,-0.0189366862177848,60.0,27.81083869934082,0.0,-9.711597215300573e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.0001117333085858,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001176607183879,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,8.69039140525274e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001176606019726,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0005581256700679,285.8219299316406,294.1499938964844,301.1171264648437,297.4222106933594,300.3989562988281,301.129150390625,285.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.8149095498974933e-08,0.001190536073409,-0.0726251378655433,0.0,0.0,0.0,-0.0187674555927515,60.0,27.64314079284668,0.0,-9.664154987376605e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001116958665079,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001176212899736,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,8.687478839419782e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001176211735582,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.0005579386488534,285.8204650878906,294.1499938964844,301.1154479980469,297.420654296875,300.4007873535156,301.1273498535156,285.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901657562702,2.8102423499376528e-08,0.0011901377001777,-0.0725037753582,0.0,0.0,0.0,-0.018744321539998,60.0,27.62027359008789,0.0,-9.657677679797416e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001113510370487,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0001172581687569,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,8.66065893205814e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001172580523416,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.000556216284167,285.8087158203125,294.1499938964844,301.1018371582031,297.4081115722656,300.415283203125,301.1132507324219,285.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.7672587776805813e-08,0.0011864643311128,-0.071385957300663,0.0,0.0,0.0,-0.0185312442481517,60.0,27.42873954772949,0.0,-9.598124961485156e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001113510370487,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0001172581687569,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,8.66065893205814e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001172580523416,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.000556216284167,285.8087158203125,294.1499938964844,301.1018371582031,297.4081115722656,300.415283203125,301.1132507324219,285.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.7672587776805813e-08,0.0011864643311128,-0.071385957300663,0.0,0.0,0.0,-0.0185312442481517,60.0,27.42873954772949,0.0,-9.598124961485156e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001109735603677,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001168606613646,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,8.631298987893388e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001168605522252,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.000554330763407,285.79736328125,294.1499938964844,301.0888977050781,297.39617919921875,300.4291687011719,301.09991455078125,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824691900983,2.720206104811497e-08,0.0011824420653283,-0.0701620206236839,0.0,0.0,0.0,-0.0182979889214038,60.0,27.235795974731445,0.0,-9.533145828299896e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001109735603677,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001168606613646,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,8.631298987893388e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001168605522252,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.000554330763407,285.79736328125,294.1499938964844,301.0888977050781,297.39617919921875,300.4291687011719,301.09991455078125,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824691900983,2.720206104811497e-08,0.0011824420653283,-0.0701620206236839,0.0,0.0,0.0,-0.0182979889214038,60.0,27.235795974731445,0.0,-9.533145828299896e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0001107752177631,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001166517977253,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,8.615872502559796e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0001166516885859,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0005533400690183,285.79180908203125,294.1499938964844,301.0826721191406,297.39044189453125,300.4359130859375,301.0934753417969,285.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954833032277747e-08,0.0011803257511928,-0.0695188120007515,0.0,0.0,0.0,-0.0181754156947135,60.0,27.13874626159668,0.0,-9.499093067688592e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.000110570617835,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001164363420684,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,8.599958528066054e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001164362329291,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0005523180589079,285.7863464355469,294.1499938964844,301.0765991210937,297.38482666015625,300.4425354003906,301.08721923828125,285.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.6699805033558732e-08,0.0011781451757997,-0.0688552111387252,0.0,0.0,0.0,-0.0180489886552095,60.0,27.04133987426757,0.0,-9.464028494221568e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001101507441489,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001159941894002,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,8.567301119910553e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001159940802608,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0005502208368852,285.7757568359375,294.1499938964844,301.0648193359375,297.3739624023437,300.4552307128906,301.0751647949219,285.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736740125343,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.846939086914062,0.0,-9.392275046593569e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001101507441489,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001159941894002,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,8.567301119910553e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001159940802608,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0005502208368852,285.7757568359375,294.1499938964844,301.0648193359375,297.3739624023437,300.4552307128906,301.0751647949219,285.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736740125343,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.846939086914062,0.0,-9.392275046593569e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0001097224303521,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0001155431527877,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,8.533987420378253e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001155430436483,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005480814143083,285.7655029296875,294.1499938964844,301.0534973144531,297.363525390625,300.46746826171875,301.0635681152344,285.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642602707876e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.65328788757324,0.0,-9.319361282678076e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
