time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700000,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0001097224303521,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0001155431527877,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,8.533987420378253e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001155430436483,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005480814143083,285.7655029296875,294.1499938964844,301.0534973144531,297.363525390625,300.46746826171875,301.0635681152344,285.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642602707876e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.65328788757324,0.0,-9.319361282678076e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0001093001337721,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001150984535343,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,8.501142292516306e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001150983516708,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0005459720268845,285.755615234375,294.1499938964844,301.0425720214844,297.3534240722656,300.47918701171875,301.0523986816406,285.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116252189150146e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.4625186920166,0.0,-9.2477513646827e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0001093001337721,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001150984535343,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,8.501142292516306e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001150983516708,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0005459720268845,285.755615234375,294.1499938964844,301.0425720214844,297.3534240722656,300.47918701171875,301.0523986816406,285.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116252189150146e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.4625186920166,0.0,-9.2477513646827e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001089032302843,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001146804934251,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,8.470271131955087e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001146803842857,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0005439894739538,285.74609375,294.1499938964844,301.0319519042969,297.3436584472656,300.49041748046875,301.0416259765625,285.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604020837694,2.4621542138447694e-08,0.0011603775201365,-0.0634442195296287,0.0,0.0,0.0,-0.0170187205076217,60.0,26.277999877929688,0.0,-9.180696736166284e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001089032302843,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001146804934251,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,8.470271131955087e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001146803842857,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0005439894739538,285.74609375,294.1499938964844,301.0319519042969,297.3436584472656,300.49041748046875,301.0416259765625,285.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604020837694,2.4621542138447694e-08,0.0011603775201365,-0.0634442195296287,0.0,0.0,0.0,-0.0170187205076217,60.0,26.277999877929688,0.0,-9.180696736166284e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001087139098672,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001144811249105,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,8.455546048935503e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001144810230471,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0005430438322946,285.741455078125,294.1499938964844,301.0267333984375,297.3388671875,300.495849609375,301.036376953125,285.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583848390728,2.4385572672258604e-08,0.0011583603918552,-0.0628294870257377,0.0,0.0,0.0,-0.0169017445296049,60.0,26.18842887878418,0.0,-9.14879905167254e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001085326366592,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.0001142902328865,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,8.4414474258665e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001142901382991,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.0005421384121291,285.7369079589844,294.1499938964844,301.0216064453125,297.3341064453125,300.50115966796875,301.0311889648437,285.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564533924683,2.4159632516784768e-08,0.0011564291780814,-0.0622408241033554,0.0,0.0,0.0,-0.0167897399514913,60.0,26.10077476501465,0.0,-9.118308241795604e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0001081997033907,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001139396408689,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,8.415552292717621e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001139395390055,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0005404754192568,285.7280578613281,294.1499938964844,301.01141357421875,297.32470703125,300.51153564453125,301.0209350585937,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529036564752,2.37446542428188e-08,0.0011528799077495,-0.0611594766378402,0.0,0.0,0.0,-0.0165840126574039,60.0,25.931427001953125,0.0,-9.06243968756826e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0001081997033907,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001139396408689,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,8.415552292717621e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001139395390055,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0005404754192568,285.7280578613281,294.1499938964844,301.01141357421875,297.32470703125,300.51153564453125,301.0209350585937,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529036564752,2.37446542428188e-08,0.0011528799077495,-0.0611594766378402,0.0,0.0,0.0,-0.0165840126574039,60.0,25.931427001953125,0.0,-9.06243968756826e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.000107931511593,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001136572172981,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,8.394692849833518e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001136571227107,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0005391358281485,285.7198791503906,294.1499938964844,301.0017395019531,297.3157958984375,300.5210266113281,301.0112609863281,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500454274937,2.3410365201925746e-08,0.001150022028014,-0.060288231819868,0.0,0.0,0.0,-0.0164182931184768,60.0,25.780149459838867,0.0,-9.017558966206708e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.000107921907329,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.000113647103717,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,8.393945608986542e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0001136470091296,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0005390878068283,285.71954345703125,294.1499938964844,301.0013427734375,297.3154296875,300.5214233398437,301.0108642578125,285.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499429820105,2.3398392556828185e-08,0.0011499195825308,-0.0602570250630378,0.0,0.0,0.0,-0.0164123587310314,60.0,25.774158477783203,0.0,-9.015953850166625e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001077041451935,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001134177873609,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,8.377007907256484e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001134176927735,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0005380001384764,285.7113342285156,294.1499938964844,300.9913024902344,297.30615234375,300.5309143066406,301.0008544921875,285.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476216604933,2.312694213912892e-08,0.0011475986102595,-0.0595494508743286,0.0,0.0,0.0,-0.0162777882069349,60.0,25.62965965270996,0.0,-8.979594667835047e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001077041451935,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001134177873609,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,8.377007907256484e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001134176927735,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0005380001384764,285.7113342285156,294.1499938964844,300.9913024902344,297.30615234375,300.5309143066406,301.0008544921875,285.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476216604933,2.312694213912892e-08,0.0011475986102595,-0.0595494508743286,0.0,0.0,0.0,-0.0162777882069349,60.0,25.62965965270996,0.0,-8.979594667835047e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001075548352673,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001132605539169,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,8.365394751308486e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001132604593294,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0005372543237172,285.7034912109375,294.1499938964844,300.981201171875,297.2968444824219,300.5399780273437,300.9908752441406,285.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460297973826,2.2940792376857644e-08,0.0011460068635642,-0.0590641759335994,0.0,0.0,0.0,-0.0161855071783065,60.0,25.49977302551269,0.0,-8.954702934715898e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001075548352673,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001132605539169,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,8.365394751308486e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001132604593294,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0005372543237172,285.7034912109375,294.1499938964844,300.981201171875,297.2968444824219,300.5399780273437,300.9908752441406,285.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460297973826,2.2940792376857644e-08,0.0011460068635642,-0.0590641759335994,0.0,0.0,0.0,-0.0161855071783065,60.0,25.49977302551269,0.0,-8.954702934715898e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0001075130567187,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0001132165634771,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,8.362145308637992e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001132164688897,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0005370457074604,285.69970703125,294.1499938964844,300.97613525390625,297.29217529296875,300.5443420410156,300.98583984375,285.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455852072685,2.2888697159828566e-08,0.0011455622734501,-0.0589283592998981,0.0,0.0,0.0,-0.0161596853286027,60.0,25.44192123413086,0.0,-8.947743168619129e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,0.0001074841275112,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0001131860917666,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,8.359894854947925e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0001131859971792,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0005369012360461,285.69598388671875,294.1499938964844,300.97100830078125,297.2874450683594,300.54864501953125,300.98077392578125,285.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452770559117,2.2852601588851943e-08,0.0011452542385086,-0.0588342547416687,0.0,0.0,0.0,-0.0161417946219444,60.0,25.386913299560547,0.0,-8.94292284669973e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001074911269824,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001131934623117,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,8.360439096577466e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001131933750002,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0005369362770579,285.68878173828125,294.1499938964844,300.96063232421875,297.27789306640625,300.5569152832031,300.9705505371094,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453493498265,2.2861248893946143e-08,0.0011453264160081,-0.0588568001985549,0.0,0.0,0.0,-0.0161460731178522,60.0,25.289522171020508,0.0,-8.94407747864534e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001074911269824,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001131934623117,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,8.360439096577466e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001131933750002,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0005369362770579,285.68878173828125,294.1499938964844,300.96063232421875,297.27789306640625,300.5569152832031,300.9705505371094,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453493498265,2.2861248893946143e-08,0.0011453264160081,-0.0588568001985549,0.0,0.0,0.0,-0.0161460731178522,60.0,25.289522171020508,0.0,-8.94407747864534e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001075811233022,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001132882316596,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,8.36743856780231e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001132881443481,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0005373858730308,285.681884765625,294.1499938964844,300.95001220703125,297.2680969238281,300.5648193359375,300.96014404296875,285.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463073315098,2.2973317470587066e-08,0.0011462843976914,-0.0591489672660827,0.0,0.0,0.0,-0.0162016283720731,60.0,25.20969581604004,0.0,-8.959050035173277e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001075811233022,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001132882316596,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,8.36743856780231e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001132881443481,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0005373858730308,285.681884765625,294.1499938964844,300.95001220703125,297.2680969238281,300.5648193359375,300.96014404296875,285.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463073315098,2.2973317470587066e-08,0.0011462843976914,-0.0591489672660827,0.0,0.0,0.0,-0.0162016283720731,60.0,25.20969581604004,0.0,-8.959050035173277e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0001077290071407,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001134439517045,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,8.378940401598811e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.000113443864393,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0005381245864555,285.67529296875,294.1499938964844,300.9402770996094,297.2591247558594,300.5723876953125,300.9499816894531,285.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478820815682,2.3157515016691832e-08,0.0011478589149191,-0.0596291497349739,0.0,0.0,0.0,-0.0162929389625787,60.0,25.145767211914062,0.0,-8.983685972907551e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0001077290071407,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001134439517045,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,8.378940401598811e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.000113443864393,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0005381245864555,285.67529296875,294.1499938964844,300.9402770996094,297.2591247558594,300.5723876953125,300.9499816894531,285.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478820815682,2.3157515016691832e-08,0.0011478589149191,-0.0596291497349739,0.0,0.0,0.0,-0.0162929389625787,60.0,25.145767211914062,0.0,-8.983685972907551e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.000107905929326,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001136302671511,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,8.392700692638755e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001136301798396,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0005390084115788,285.66900634765625,294.1499938964844,300.9326477050781,297.2520751953125,300.57965087890625,300.9410705566406,285.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497666127979,2.3377912938826746e-08,0.0011497432133182,-0.0602036491036415,0.0,0.0,0.0,-0.0164021998643875,60.0,25.09588432312012,0.0,-9.013208313035649e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.000107905929326,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001136302671511,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,8.392700692638755e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001136301798396,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0005390084115788,285.66900634765625,294.1499938964844,300.9326477050781,297.2520751953125,300.57965087890625,300.9410705566406,285.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497666127979,2.3377912938826746e-08,0.0011497432133182,-0.0602036491036415,0.0,0.0,0.0,-0.0164021998643875,60.0,25.09588432312012,0.0,-9.013208313035649e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0001080057918443,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001137354265665,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,8.400467777391896e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.000113735339255,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0005395073094405,285.666015625,294.1499938964844,300.9295349121094,297.24920654296875,300.5831604003906,300.9374389648437,285.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508304160088,2.3502320090074136e-08,0.0011508069001138,-0.0605279020965099,0.0,0.0,0.0,-0.0164638720452785,60.0,25.07676315307617,0.0,-9.029893988099502e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0001081086375052,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001138437219196,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,8.408466965192929e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001138436346082,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,0.0005400210502557,285.6630859375,294.1499938964844,300.9268798828125,297.24676513671875,300.58660888671875,300.93408203125,285.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519268155097,2.363044160347272e-08,0.0011519031831994,-0.0608618222177028,0.0,0.0,0.0,-0.0165273919701576,60.0,25.05959892272949,0.0,-9.047093385561312e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0001083240567822,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001140705644502,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,8.425221312791109e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001140704844146,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.000541097135283,285.6573791503906,294.1499938964844,300.9228820800781,297.2431030273437,300.5934143066406,300.9283142089844,285.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542204301804,2.389880471298511e-08,0.0011541965650394,-0.0615611858665943,0.0,0.0,0.0,-0.0166604239493608,60.0,25.0304012298584,0.0,-9.08317332459774e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0001083240567822,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001140705644502,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,8.425221312791109e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001140704844146,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.000541097135283,285.6573791503906,294.1499938964844,300.9228820800781,297.2431030273437,300.5934143066406,300.9283142089844,285.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542204301804,2.389880471298511e-08,0.0011541965650394,-0.0615611858665943,0.0,0.0,0.0,-0.0166604239493608,60.0,25.0304012298584,0.0,-9.08317332459774e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.000108557382191,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001143162735388,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,8.443369006272405e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0001143161862273,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005422627436928,285.6520080566406,294.1499938964844,300.9205017089844,297.24090576171875,300.6000061035156,300.9243469238281,285.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567060137167,2.4189496627968765e-08,0.0011566817993298,-0.0623186379671096,0.0,0.0,0.0,-0.0168045293539762,60.0,25.011075973510746,0.0,-9.122335598021893e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.000108557382191,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001143162735388,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,8.443369006272405e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0001143161862273,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005422627436928,285.6520080566406,294.1499938964844,300.9205017089844,297.24090576171875,300.6000061035156,300.9243469238281,285.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567060137167,2.4189496627968765e-08,0.0011566817993298,-0.0623186379671096,0.0,0.0,0.0,-0.0168045293539762,60.0,25.011075973510746,0.0,-9.122335598021893e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001088004864868,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001145722708315,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,8.462276309728622e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.00011457218352,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.0005434771301224,285.6468811035156,294.1499938964844,300.9195861816406,297.24005126953125,300.6065368652344,300.9217834472656,285.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592953233048,2.4492360140016e-08,0.0011592707596719,-0.0631076917052269,0.0,0.0,0.0,-0.0169546697288751,60.0,24.99817276000977,0.0,-9.163227332464885e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001088004864868,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001145722708315,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,8.462276309728622e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.00011457218352,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.0005434771301224,285.6468811035156,294.1499938964844,300.9195861816406,297.24005126953125,300.6065368652344,300.9217834472656,285.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592953233048,2.4492360140016e-08,0.0011592707596719,-0.0631076917052269,0.0,0.0,0.0,-0.0169546697288751,60.0,24.99817276000977,0.0,-9.163227332464885e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001090513978851,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0001148364899563,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,8.481791883241385e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001148364026448,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0005447305156849,285.6421203613281,294.1499938964844,300.91998291015625,297.2403869628906,300.6128845214844,300.9210205078125,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619684519246,2.4804963416613652e-08,0.0011619435390457,-0.0639220029115676,0.0,0.0,0.0,-0.0171096380800008,60.0,24.99385643005371,0.0,-9.205530204781098e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001090513978851,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0001148364899563,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,8.481791883241385e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001148364026448,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0005447305156849,285.6421203613281,294.1499938964844,300.91998291015625,297.2403869628906,300.6128845214844,300.9210205078125,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619684519246,2.4804963416613652e-08,0.0011619435390457,-0.0639220029115676,0.0,0.0,0.0,-0.0171096380800008,60.0,24.99385643005371,0.0,-9.205530204781098e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0001091777303372,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001149695235653,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,8.491617336403579e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001149694435298,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0005453616031445,285.639892578125,294.1499938964844,300.9206237792969,297.2409973144531,300.61602783203125,300.9212646484375,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633144458755,2.4962362843439223e-08,0.0011632894165813,-0.0643319711089134,0.0,0.0,0.0,-0.0171876680105924,60.0,24.99419593811035,0.0,-9.226867092593238e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001093038808903,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001151023679994,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,8.501428965246305e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0001151022879639,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0005459917592816,285.63775634765625,294.1499938964844,300.9215393066406,297.2418212890625,300.619140625,300.9217834472656,285.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646582279354,2.5119527791162e-08,0.0011646330822259,-0.0647412985563278,0.0,0.0,0.0,-0.0172655805945396,60.0,24.99553871154785,0.0,-9.248196874978021e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001095550614991,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001153668636106,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,8.520964911440387e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0001153667835751,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0005472464836202,285.63360595703125,294.1499938964844,300.9241027832031,297.24420166015625,300.6253662109375,300.9232788085937,286.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673338012769,2.5432465022845463e-08,0.0011673083063215,-0.0655562207102775,0.0,0.0,0.0,-0.0174207128584384,60.0,24.99996566772461,0.0,-9.290739910738921e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001095550614991,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001153668636106,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,8.520964911440387e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0001153667835751,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0005472464836202,285.63360595703125,294.1499938964844,300.9241027832031,297.24420166015625,300.6253662109375,300.9232788085937,286.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673338012769,2.5432465022845463e-08,0.0011673083063215,-0.0655562207102775,0.0,0.0,0.0,-0.0174207128584384,60.0,24.99996566772461,0.0,-9.290739910738921e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
