time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702340,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001098007560358,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0001156255893874,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,8.540074486518279e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001156255166279,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0005484738503582,285.6297607421875,294.1499938964844,300.9275207519531,297.24737548828125,300.63153076171875,300.92584228515625,286.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699509341269,2.57385703861246e-08,0.0011699252063408,-0.0663532391190528,0.0,0.0,0.0,-0.0175724606961011,60.0,25.0071964263916,0.0,-9.332448058785304e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001098007560358,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0001156255893874,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,8.540074486518279e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001156255166279,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0005484738503582,285.6297607421875,294.1499938964844,300.9275207519531,297.24737548828125,300.63153076171875,300.92584228515625,286.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699509341269,2.57385703861246e-08,0.0011699252063408,-0.0663532391190528,0.0,0.0,0.0,-0.0175724606961011,60.0,25.0071964263916,0.0,-9.332448058785304e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001100381923606,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001158756276709,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,8.558541594538838e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001158755476353,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0005496599478647,285.6261901855469,294.1499938964844,300.93170166015625,297.2511901855469,300.6376953125,300.92919921875,286.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724802898243,2.603439419601728e-08,0.0011724542127922,-0.0671233609318733,0.0,0.0,0.0,-0.0177191104739904,60.0,25.01612663269043,0.0,-9.372844544941473e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001100381923606,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001158756276709,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,8.558541594538838e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001158755476353,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0005496599478647,285.6261901855469,294.1499938964844,300.93170166015625,297.2511901855469,300.6376953125,300.92919921875,286.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724802898243,2.603439419601728e-08,0.0011724542127922,-0.0671233609318733,0.0,0.0,0.0,-0.0177191104739904,60.0,25.01612663269043,0.0,-9.372844544941473e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001102664755308,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001161160180345,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,8.57629711390473e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0001161159452749,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0005508002941496,285.6229248046875,294.1499938964844,300.9364013671875,297.25555419921875,300.6438293457031,300.9333190917969,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749131372198,2.6318803136859973e-08,0.0011748868273571,-0.0678636655211448,0.0,0.0,0.0,-0.0178601071238517,60.0,25.02603530883789,0.0,-9.411764523292733e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001102664755308,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001161160180345,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,8.57629711390473e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0001161159452749,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0005508002941496,285.6229248046875,294.1499938964844,300.9364013671875,297.25555419921875,300.6438293457031,300.9333190917969,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749131372198,2.6318803136859973e-08,0.0011748868273571,-0.0678636655211448,0.0,0.0,0.0,-0.0178601071238517,60.0,25.02603530883789,0.0,-9.411764523292733e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.000110370288894,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001162253392976,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,8.584371244069189e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0001162252592621,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0005513188662007,285.6214904785156,294.1499938964844,300.9389343261719,297.25787353515625,300.6469116210937,300.9356994628906,286.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760181514546,2.6448134349266184e-08,0.0011759917251765,-0.0682002678513526,0.0,0.0,0.0,-0.0179242175072431,60.0,25.030811309814453,0.0,-9.429489722379004e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001104774200939,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001163381530204,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,8.592703670728952e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001163380729849,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0005518540856428,285.6200256347656,294.1499938964844,300.9415588378906,297.2602844238281,300.64996337890625,300.93804931640625,286.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771591380238,2.6581609802178722e-08,0.0011771325953304,-0.068547636270523,0.0,0.0,0.0,-0.0179903842508792,60.0,25.035791397094727,0.0,-9.447799698136805e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0001106749259633,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001165461289929,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,8.608064672444016e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0001165460562333,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0005528407054953,285.6173400878906,294.1499938964844,300.9469909667969,297.2652893066406,300.6560974121094,300.943115234375,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792639270424,2.6827663646145083e-08,0.0011792371515184,-0.0691879242658615,0.0,0.0,0.0,-0.0181123670190572,60.0,25.04471206665039,0.0,-9.481600216076913e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0001106749259633,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001165461289929,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,8.608064672444016e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0001165460562333,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0005528407054953,285.6173400878906,294.1499938964844,300.9469909667969,297.2652893066406,300.6560974121094,300.943115234375,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792639270424,2.6827663646145083e-08,0.0011792371515184,-0.0691879242658615,0.0,0.0,0.0,-0.0181123670190572,60.0,25.04471206665039,0.0,-9.481600216076913e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001108547658077,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001167355148936,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,8.622052700957283e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.000116735442134,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0005537390825338,285.614990234375,294.1499938964844,300.9525146484375,297.2704162597656,300.6622314453125,300.9483947753906,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811795411631,2.7051719087012322e-08,0.0011811524163931,-0.0697708874940872,0.0,0.0,0.0,-0.0182234365493059,60.0,25.05186080932617,0.0,-9.512430665381545e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001108547658077,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001167355148936,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,8.622052700957283e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.000116735442134,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0005537390825338,285.614990234375,294.1499938964844,300.9525146484375,297.2704162597656,300.6622314453125,300.9483947753906,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811795411631,2.7051719087012322e-08,0.0011811524163931,-0.0697708874940872,0.0,0.0,0.0,-0.0182234365493059,60.0,25.05186080932617,0.0,-9.512430665381545e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001110238445107,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001169135575764,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,8.635202539153397e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001169134848169,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0005545837339013,285.6128234863281,294.1499938964844,300.9580383300781,297.2755126953125,300.6683654785156,300.9537658691406,286.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829811846837,2.72623505992442e-08,0.0011829538270831,-0.0703188702464103,0.0,0.0,0.0,-0.0183278582990169,60.0,25.057567596435547,0.0,-9.541459888851025e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001110238445107,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001169135575764,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,8.635202539153397e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001169134848169,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0005545837339013,285.6128234863281,294.1499938964844,300.9580383300781,297.2755126953125,300.6683654785156,300.9537658691406,286.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829811846837,2.72623505992442e-08,0.0011829538270831,-0.0703188702464103,0.0,0.0,0.0,-0.0183278582990169,60.0,25.057567596435547,0.0,-9.541459888851025e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001111656893044,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001170629257103,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,8.646234346088022e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001170628529507,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005552922957576,285.6111755371094,294.1499938964844,300.9634094238281,297.28045654296875,300.6744384765625,300.9590148925781,286.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844909749925,2.7439046590416183e-08,0.0011844636173918,-0.0707785114645958,0.0,0.0,0.0,-0.0184154491871595,60.0,25.05914688110352,0.0,-9.565846426085045e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001111656893044,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001170629257103,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,8.646234346088022e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001170628529507,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005552922957576,285.6111755371094,294.1499938964844,300.9634094238281,297.28045654296875,300.6744384765625,300.9590148925781,286.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844909749925,2.7439046590416183e-08,0.0011844636173918,-0.0707785114645958,0.0,0.0,0.0,-0.0184154491871595,60.0,25.05914688110352,0.0,-9.565846426085045e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001112415120587,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001171427720692,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,8.652132237330079e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001171426993096,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0005556710530072,285.6103210449219,294.1499938964844,300.9659729003906,297.2828063964844,300.6775207519531,300.9616394042969,286.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852987809106,2.7533509694421813e-08,0.0011852711904793,-0.0710242241621017,0.0,0.0,0.0,-0.0184622779488563,60.0,25.060482025146484,0.0,-9.578896253970016e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0001113069592975,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001172116899397,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,8.657222497276962e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001172116171801,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0005559980054385,285.6096496582031,294.1499938964844,300.96844482421875,297.2850952148437,300.6805419921875,300.9640808105469,286.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859952937811,2.7615035591566084e-08,0.0011859675869345,-0.0712362751364708,0.0,0.0,0.0,-0.018502689898014,60.0,25.059858322143555,0.0,-9.590166172301909e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001114370388677,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001173486743937,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,8.667339716339484e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001173486016341,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.000556647835765,285.6083068847656,294.1499938964844,300.9730224609375,297.289306640625,300.6866149902344,300.9689636230469,286.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873826151713,2.777707663881301e-08,0.0011873547919094,-0.0716577172279357,0.0,0.0,0.0,-0.0185830295085906,60.0,25.05844688415528,0.0,-9.612585216700609e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001114370388677,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001173486743937,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,8.667339716339484e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001173486016341,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.000556647835765,285.6083068847656,294.1499938964844,300.9730224609375,297.289306640625,300.6866149902344,300.9689636230469,286.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873826151713,2.777707663881301e-08,0.0011873547919094,-0.0716577172279357,0.0,0.0,0.0,-0.0185830295085906,60.0,25.05844688415528,0.0,-9.612585216700609e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001115467821364,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001174642311525,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,8.675874414620921e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001174641583929,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0005571960355155,285.60797119140625,294.1499938964844,300.9769592285156,297.2929382324219,300.69244384765625,300.9721069335937,286.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885500280186,2.7913770850318546e-08,0.0011885220883414,-0.0720132067799568,0.0,0.0,0.0,-0.0186507850885391,60.0,25.050106048583984,0.0,-9.631518338437672e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001115467821364,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001174642311525,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,8.675874414620921e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001174641583929,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0005571960355155,285.60797119140625,294.1499938964844,300.9769592285156,297.2929382324219,300.69244384765625,300.9721069335937,286.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885500280186,2.7913770850318546e-08,0.0011885220883414,-0.0720132067799568,0.0,0.0,0.0,-0.0186507850885391,60.0,25.050106048583984,0.0,-9.631518338437672e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,0.0001116679559345,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001175918296212,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,8.685298962518573e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001175917641376,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.000557801395189,285.6072692871094,294.1499938964844,300.98016357421875,297.2958679199219,300.6983947753906,300.9761657714844,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898443335667,2.8064716772746585e-08,0.0011898162774741,-0.0724057331681251,0.0,0.0,0.0,-0.0187256336212158,60.0,25.0462589263916,0.0,-9.65244666417675e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,0.0001116679559345,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001175918296212,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,8.685298962518573e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001175917641376,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.000557801395189,285.6072692871094,294.1499938964844,300.98016357421875,297.2958679199219,300.6983947753906,300.9761657714844,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898443335667,2.8064716772746585e-08,0.0011898162774741,-0.0724057331681251,0.0,0.0,0.0,-0.0187256336212158,60.0,25.0462589263916,0.0,-9.65244666417675e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001117714709835,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001177008380182,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,8.693349809618667e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001177007652586,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0005583185120485,285.60693359375,294.1499938964844,300.982421875,297.2979736328125,300.7042541503906,300.9789123535156,286.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909427121281,2.8193650081220767e-08,0.0011909145396202,-0.0727409869432449,0.0,0.0,0.0,-0.018789529800415,60.0,25.035301208496094,0.0,-9.670340972434133e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001117714709835,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001177008380182,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,8.693349809618667e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001177007652586,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0005583185120485,285.60693359375,294.1499938964844,300.982421875,297.2979736328125,300.7042541503906,300.9789123535156,286.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909427121281,2.8193650081220767e-08,0.0011909145396202,-0.0727409869432449,0.0,0.0,0.0,-0.018789529800415,60.0,25.035301208496094,0.0,-9.670340972434133e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001118230939027,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001177551966975,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,8.697364683030173e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001177551312139,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0005585763719864,285.6067810058594,294.1499938964844,300.9831848144531,297.2986755371094,300.7071533203125,300.9801330566406,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914921924471,2.8257948869736538e-08,0.0011914639035239,-0.0729081705212593,0.0,0.0,0.0,-0.0188214033842086,60.0,25.029455184936523,0.0,-9.679271073537168e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001118714935728,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,0.0001178061647806,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,8.701129263499752e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.000117806099297,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0005588182248175,285.60675048828125,294.1499938964844,300.983642578125,297.2991027832031,300.71002197265625,300.98095703125,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920076794922,2.8318238420865786e-08,0.001191979390569,-0.0730649232864379,0.0,0.0,0.0,-0.0188512913882732,60.0,25.022188186645508,0.0,-9.687648372391777e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001119642256526,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001179038154077,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,8.708341920282692e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001179037499241,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.000559281441383,285.6067810058594,294.1499938964844,300.983642578125,297.2991027832031,300.7156982421875,300.9820251464844,286.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929967440664,2.8433740695277265e-08,0.0011929683387279,-0.0733652114868164,0.0,0.0,0.0,-0.0189085565507411,60.0,25.005765914916992,0.0,-9.703706638219957e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001119642256526,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001179038154077,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,8.708341920282692e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001179037499241,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.000559281441383,285.6067810058594,294.1499938964844,300.983642578125,297.2991027832031,300.7156982421875,300.9820251464844,286.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929967440664,2.8433740695277265e-08,0.0011929683387279,-0.0733652114868164,0.0,0.0,0.0,-0.0189085565507411,60.0,25.005765914916992,0.0,-9.703706638219957e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001120453307521,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001179892278742,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,8.714650175534189e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001179891623905,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0005596866249106,285.607177734375,294.1499938964844,300.9822998046875,297.2978515625,300.7211608886719,300.9814758300781,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938591487705,2.85347550033066e-08,0.0011938306270167,-0.0736278221011161,0.0,0.0,0.0,-0.0189586263149976,60.0,24.98363876342773,0.0,-9.717761884076029e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001120453307521,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001179892278742,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,8.714650175534189e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001179891623905,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0005596866249106,285.607177734375,294.1499938964844,300.9822998046875,297.2978515625,300.7211608886719,300.9814758300781,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938591487705,2.85347550033066e-08,0.0011938306270167,-0.0736278221011161,0.0,0.0,0.0,-0.0189586263149976,60.0,24.98363876342773,0.0,-9.717761884076029e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001121224559028,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001180704348371,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,8.72064774739556e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001180703693535,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0005600719014182,285.6076965332031,294.1499938964844,300.9794311523437,297.29522705078125,300.7265319824219,300.98004150390625,286.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946820886805,2.863080439396981e-08,0.0011946534505113,-0.0738775059580802,0.0,0.0,0.0,-0.0190062504261732,60.0,24.958988189697266,0.0,-9.731135719448505e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001121224559028,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001180704348371,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,8.72064774739556e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001180703693535,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0005600719014182,285.6076965332031,294.1499938964844,300.9794311523437,297.29522705078125,300.7265319824219,300.98004150390625,286.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946820886805,2.863080439396981e-08,0.0011946534505113,-0.0738775059580802,0.0,0.0,0.0,-0.0190062504261732,60.0,24.958988189697266,0.0,-9.731135719448505e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001121847162721,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001181359984911,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,8.72549062478356e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001181359330075,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005603829631581,285.60858154296875,294.1499938964844,300.9749450683594,297.29107666015625,300.7315979003906,300.9764099121094,286.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953435605391,2.8708331711868595e-08,0.00119531492237,-0.0740790367126464,0.0,0.0,0.0,-0.0190446767956018,60.0,24.92655563354492,0.0,-9.741937390117529e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001121847162721,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001181359984911,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,8.72549062478356e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001181359330075,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005603829631581,285.60858154296875,294.1499938964844,300.9749450683594,297.29107666015625,300.7315979003906,300.9764099121094,286.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953435605391,2.8708331711868595e-08,0.00119531492237,-0.0740790367126464,0.0,0.0,0.0,-0.0190446767956018,60.0,24.92655563354492,0.0,-9.741937390117529e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001122132889577,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001181660845759,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,8.727712702238932e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001181660263682,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0005605257465504,285.6091003417969,294.1499938964844,300.9720153808594,297.28839111328125,300.73406982421875,300.9740905761719,286.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956465896219,2.8743912139361786e-08,0.0011956178350374,-0.0741715207695961,0.0,0.0,0.0,-0.0190623085945844,60.0,24.90873336791992,0.0,-9.746896978413133e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0001122394678532,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001181936531793,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,8.729748515179381e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001181935876957,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0005606565391644,285.60968017578125,294.1499938964844,300.9686279296875,297.2852478027344,300.7364501953125,300.9713439941406,286.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195925171487,2.8776506511007938e-08,0.0011958964169025,-0.0742562413215637,0.0,0.0,0.0,-0.019078467041254,60.0,24.88954162597656,0.0,-9.75144089920832e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001122859830502,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001182426349259,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,8.733366848900914e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001182425767183,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0005608889041468,285.6109619140625,294.1499938964844,300.9603576660156,297.27764892578125,300.7411193847656,300.96490478515625,286.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964215664193,2.8834421073042904e-08,0.0011963926954194,-0.0744067728519439,0.0,0.0,0.0,-0.0191071815788745,60.0,24.84795379638672,0.0,-9.759517638485705e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
