time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17704680,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001122859830502,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001182426349259,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,8.733366848900914e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001182425767183,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0005608889041468,285.6109619140625,294.1499938964844,300.9603576660156,297.27764892578125,300.7411193847656,300.96490478515625,286.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964215664193,2.8834421073042904e-08,0.0011963926954194,-0.0744067728519439,0.0,0.0,0.0,-0.0191071815788745,60.0,24.84795379638672,0.0,-9.759517638485705e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.000112318113679,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001182764681288,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.735865412745625e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0001182764099212,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0005610494408756,285.612548828125,294.1499938964844,300.95001220703125,297.2680969238281,300.745361328125,300.9558410644531,286.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967634782195,2.8874401536427285e-08,0.0011967346072196,-0.0745106935501098,0.0,0.0,0.0,-0.0191270038485527,60.0,24.7982177734375,0.0,-9.765095398961421e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.000112318113679,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001182764681288,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.735865412745625e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0001182764099212,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0005610494408756,285.612548828125,294.1499938964844,300.95001220703125,297.2680969238281,300.745361328125,300.9558410644531,286.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967634782195,2.8874401536427285e-08,0.0011967346072196,-0.0745106935501098,0.0,0.0,0.0,-0.0191270038485527,60.0,24.7982177734375,0.0,-9.765095398961421e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0001123436595662,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001183033746201,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,8.737852476770058e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001183033091365,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.000561177090276,285.61431884765625,294.1499938964844,300.9363098144531,297.2593994140625,300.749267578125,300.94415283203125,286.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970351915806,2.8906182336640995e-08,0.0011970062041655,-0.0745932906866073,0.0,0.0,0.0,-0.0191427581012249,60.0,24.74763298034668,0.0,-9.7695298961753e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0001123436595662,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001183033746201,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,8.737852476770058e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001183033091365,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.000561177090276,285.61431884765625,294.1499938964844,300.9363098144531,297.2593994140625,300.749267578125,300.94415283203125,286.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970351915806,2.8906182336640995e-08,0.0011970062041655,-0.0745932906866073,0.0,0.0,0.0,-0.0191427581012249,60.0,24.74763298034668,0.0,-9.7695298961753e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001123631227528,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001183238637167,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,8.739365875953808e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001183237982331,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0005612743552774,285.6163635253906,294.1499938964844,300.9183044433594,297.2543334960937,300.752685546875,300.9287414550781,286.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972421780228,2.893037631679364e-08,0.0011972131906077,-0.0746561735868454,0.0,0.0,0.0,-0.0191547516733407,60.0,24.70029258728028,0.0,-9.772906395255633e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001123631227528,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001183238637167,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,8.739365875953808e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001183237982331,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0005612743552774,285.6163635253906,294.1499938964844,300.9183044433594,297.2543334960937,300.752685546875,300.9287414550781,286.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972421780228,2.893037631679364e-08,0.0011972131906077,-0.0746561735868454,0.0,0.0,0.0,-0.0191547516733407,60.0,24.70029258728028,0.0,-9.772906395255633e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001123705878853,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.000118331721751,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,8.739945769775659e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001183316635433,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.000561311666388,285.6175231933594,294.1499938964844,300.90777587890625,297.2530822753906,300.7541198730469,300.9192199707031,286.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973212240263,2.893965067585213e-08,0.0011972923530265,-0.074680283665657,0.0,0.0,0.0,-0.0191593486815691,60.0,24.679065704345703,0.0,-9.774201714662922e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001123772235587,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0001183387066703,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,8.740462362766266e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001183386484626,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0005613448447547,285.6186828613281,294.1499938964844,300.89630126953125,297.2525939941406,300.75543212890625,300.908935546875,286.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973915388807,2.8947894747943792e-08,0.0011973625514656,-0.0747017040848732,0.0,0.0,0.0,-0.0191634353250265,60.0,24.65904426574707,0.0,-9.77535208335212e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,0.0001123884430853,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001183505228254,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,8.741334750084206e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,0.0001183504646178,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0005614008987322,285.6211853027344,294.1499938964844,300.87060546875,297.2538146972656,300.7577819824219,300.88671875,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975110974162,2.896182493827837e-08,0.0011974821100011,-0.0747379139065742,0.0,0.0,0.0,-0.0191703420132398,60.0,24.621639251708984,0.0,-9.777296838819893e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,0.0001123884430853,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001183505228254,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,8.741334750084206e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,0.0001183504646178,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0005614008987322,285.6211853027344,294.1499938964844,300.87060546875,297.2538146972656,300.7577819824219,300.88671875,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975110974162,2.896182493827837e-08,0.0011974821100011,-0.0747379139065742,0.0,0.0,0.0,-0.0191703420132398,60.0,24.621639251708984,0.0,-9.777296838819893e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001123949186876,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001183573403977,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,8.741838246351108e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.000118357289466,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0005614333203993,285.6239013671875,294.1499938964844,300.8414611816406,297.2577514648437,300.7594299316406,300.860595703125,286.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975796660408,2.8969839860337746e-08,0.001197550795041,-0.0747587457299232,0.0,0.0,0.0,-0.0191743168979883,60.0,24.590389251708984,0.0,-9.778415943628717e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001123949186876,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001183573403977,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,8.741838246351108e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.000118357289466,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0005614333203993,285.6239013671875,294.1499938964844,300.8414611816406,297.2577514648437,300.7594299316406,300.860595703125,286.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975796660408,2.8969839860337746e-08,0.001197550795041,-0.0747587457299232,0.0,0.0,0.0,-0.0191743168979883,60.0,24.590389251708984,0.0,-9.778415943628717e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001123977999668,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001183603744721,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,8.742061618249863e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001183603162644,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0005614476976916,285.6268615722656,294.1499938964844,300.8092041015625,297.2640991210937,300.7603759765625,300.8310852050781,286.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976099340245,2.8973374810448162e-08,0.0011975809466093,-0.0747679248452186,0.0,0.0,0.0,-0.0191760677844285,60.0,24.56479263305664,0.0,-9.778909770830069e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001123977999668,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001183603744721,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,8.742061618249863e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001183603162644,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0005614476976916,285.6268615722656,294.1499938964844,300.8092041015625,297.2640991210937,300.7603759765625,300.8310852050781,286.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976099340245,2.8973374810448162e-08,0.0011975809466093,-0.0747679248452186,0.0,0.0,0.0,-0.0191760677844285,60.0,24.56479263305664,0.0,-9.778909770830069e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001123974361689,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0001183599888463,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,8.74203396961093e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001183599379146,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0005614459514617,285.6300048828125,294.1499938964844,300.77410888671875,297.27252197265625,300.7605895996094,300.7984924316406,286.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972873877819442e-08,0.0011975767556577,-0.0747666284441948,0.0,0.0,0.0,-0.0191758200526237,60.0,24.544340133666992,0.0,-9.778839427099228e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001123974361689,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0001183599888463,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,8.74203396961093e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001183599379146,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0005614459514617,285.6300048828125,294.1499938964844,300.77410888671875,297.27252197265625,300.7605895996094,300.7984924316406,286.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972873877819442e-08,0.0011975767556577,-0.0747666284441948,0.0,0.0,0.0,-0.0191758200526237,60.0,24.544340133666992,0.0,-9.778839427099228e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001123958354583,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0001183583008241,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,8.741908823139966e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001183582498924,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0005614379770122,285.6317138671875,294.1499938964844,300.75555419921875,297.27740478515625,300.7602844238281,300.7807922363281,286.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975882807746,2.8970847054665693e-08,0.0011975592933595,-0.0747613608837127,0.0,0.0,0.0,-0.0191748160868883,60.0,24.536376953125,0.0,-9.778556631090397e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001123937472584,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0001183561034849,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,8.741746569285169e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.0001183560525532,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0005614275578409,285.6334533691406,294.1499938964844,300.7364501953125,297.28271484375,300.75982666015625,300.7625427246094,286.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975658126175,2.8968225151970728e-08,0.0011975368252024,-0.0747545436024665,0.0,0.0,0.0,-0.019173514097929,60.0,24.52935028076172,0.0,-9.77819070158148e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001123884430853,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0001183505155495,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,8.741334022488445e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001183504646178,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0005614010733552,285.6370544433594,294.1499938964844,300.696533203125,297.2943725585937,300.7584533691406,300.7249450683594,286.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975090019404,2.8961562037466138e-08,0.0011974800145253,-0.0747372284531593,0.0,0.0,0.0,-0.0191702134907245,60.0,24.517032623291016,0.0,-9.77726060114037e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001123884430853,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0001183505155495,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,8.741334022488445e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001183504646178,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0005614010733552,285.6370544433594,294.1499938964844,300.696533203125,297.2943725585937,300.7584533691406,300.7249450683594,286.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975090019404,2.8961562037466138e-08,0.0011974800145253,-0.0747372284531593,0.0,0.0,0.0,-0.0191702134907245,60.0,24.517032623291016,0.0,-9.77726060114037e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001123805413953,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.000118342191854,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,8.740719204070047e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001183421409223,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0005613616667687,285.640869140625,294.1499938964844,300.6546325683594,297.3072204589844,300.7562255859375,300.6849365234375,286.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974243680015,2.8951662400800163e-08,0.0011973953805863,-0.0747115015983581,0.0,0.0,0.0,-0.0191653054207563,60.0,24.50801658630371,0.0,-9.77587788497658e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001123805413953,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.000118342191854,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,8.740719204070047e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001183421409223,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0005613616667687,285.640869140625,294.1499938964844,300.6546325683594,297.3072204589844,300.7562255859375,300.6849365234375,286.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974243680015,2.8951662400800163e-08,0.0011973953805863,-0.0747115015983581,0.0,0.0,0.0,-0.0191653054207563,60.0,24.50801658630371,0.0,-9.77587788497658e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.00011237081344,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001183319473057,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,8.73996177688241e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.000118331896374,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0005613131215795,285.6448974609375,294.1499938964844,300.6110534667969,297.3209533691406,300.753173828125,300.6429748535156,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973202927038,2.8939489027379763e-08,0.0011972914217039,-0.074679858982563,0.0,0.0,0.0,-0.0191592704504728,60.0,24.50182342529297,0.0,-9.77417897729538e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.00011237081344,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001183319473057,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,8.73996177688241e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.000118331896374,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0005613131215795,285.6448974609375,294.1499938964844,300.6110534667969,297.3209533691406,300.753173828125,300.6429748535156,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973202927038,2.8939489027379763e-08,0.0011972914217039,-0.074679858982563,0.0,0.0,0.0,-0.0191592704504728,60.0,24.50182342529297,0.0,-9.77417897729538e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0001123596230172,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001183201602543,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,8.739091572351754e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001183201093226,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0005612572422251,285.64910888671875,294.1499938964844,300.56610107421875,297.3352966308594,300.7492370605469,300.5993347167969,286.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.8925494888198955e-08,0.0011971717467531,-0.0746434926986694,0.0,0.0,0.0,-0.019152333959937,60.0,24.49773406982422,0.0,-9.772225695314773e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0001123596230172,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001183201602543,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,8.739091572351754e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001183201093226,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0005612572422251,285.64910888671875,294.1499938964844,300.56610107421875,297.3352966308594,300.7492370605469,300.5993347167969,286.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.8925494888198955e-08,0.0011971717467531,-0.0746434926986694,0.0,0.0,0.0,-0.019152333959937,60.0,24.49773406982422,0.0,-9.772225695314773e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.000112353474833,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.000118313691928,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,8.738613541936502e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001183136409963,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0005612265667878,285.6513366699219,294.1499938964844,300.5431823730469,297.34259033203125,300.746826171875,300.57684326171875,286.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971349595114,2.8917810368511723e-08,0.0011971060885116,-0.074623517692089,0.0,0.0,0.0,-0.0191485248506069,60.0,24.49640464782715,0.0,-9.771152775783777e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001123471811297,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0001183070635306,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,8.738123869989067e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0001183070125989,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0005611951346509,285.6535949707031,294.1499938964844,300.5200500488281,297.3499450683594,300.7442321777344,300.5541076660156,286.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970676714554,2.8909944660426845e-08,0.0011970388004556,-0.0746030732989311,0.0,0.0,0.0,-0.0191446244716644,60.0,24.49535751342773,0.0,-9.770054987257026e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001123342735809,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001182934720418,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,8.737120515434071e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001182934211101,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0005611306987702,285.6582336425781,294.1499938964844,300.4731750488281,297.3646240234375,300.7385559082031,300.5081787109375,286.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893817116681934e-08,0.0011969009647145,-0.0745611563324928,0.0,0.0,0.0,-0.0191366299986839,60.0,24.49357986450196,0.0,-9.767803987870138e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001123342735809,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001182934720418,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,8.737120515434071e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001182934211101,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0005611306987702,285.6582336425781,294.1499938964844,300.4731750488281,297.3646240234375,300.7385559082031,300.5081787109375,286.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893817116681934e-08,0.0011969009647145,-0.0745611563324928,0.0,0.0,0.0,-0.0191366299986839,60.0,24.49357986450196,0.0,-9.767803987870138e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001123208494391,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001182793348561,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,8.736075687920675e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001182792839244,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0005610637017525,285.6630859375,294.1499938964844,300.42578125,297.37908935546875,300.73199462890625,300.4614562988281,286.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887704120269064e-08,0.001196757541038,-0.074517548084259,0.0,0.0,0.0,-0.0191283132880926,60.0,24.4917106628418,0.0,-9.765463460098545e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001123208494391,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001182793348561,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,8.736075687920675e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001182792839244,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0005610637017525,285.6630859375,294.1499938964844,300.42578125,297.37908935546875,300.73199462890625,300.4614562988281,286.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887704120269064e-08,0.001196757541038,-0.074517548084259,0.0,0.0,0.0,-0.0191283132880926,60.0,24.4917106628418,0.0,-9.765463460098545e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001123073816415,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001182651540148,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,8.735027950024232e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001182651030831,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,0.0005609964136965,285.6681213378906,294.1499938964844,300.378173828125,297.3930969238281,300.7245788574219,300.41424560546875,286.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860210221637323e-08,0.0011966136517003,-0.0744738057255745,0.0,0.0,0.0,-0.0191199705004692,60.0,24.48954391479492,0.0,-9.763115116356857e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001123073816415,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001182651540148,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,8.735027950024232e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001182651030831,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,0.0005609964136965,285.6681213378906,294.1499938964844,300.378173828125,297.3930969238281,300.7245788574219,300.41424560546875,286.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860210221637323e-08,0.0011966136517003,-0.0744738057255745,0.0,0.0,0.0,-0.0191199705004692,60.0,24.48954391479492,0.0,-9.763115116356857e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.00011229426309,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001182513296953,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,8.734007133170962e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001182512860395,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.000560930930078,285.67333984375,294.1499938964844,300.3305969238281,297.4063720703125,300.7163391113281,300.3668212890625,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843810895295974e-08,0.0011964734876528,-0.0744311809539794,0.0,0.0,0.0,-0.0191118400543928,60.0,24.486371994018555,0.0,-9.76082716874771e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.00011229426309,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001182513296953,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,8.734007133170962e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001182512860395,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.000560930930078,285.67333984375,294.1499938964844,300.3305969238281,297.4063720703125,300.7163391113281,300.3668212890625,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843810895295974e-08,0.0011964734876528,-0.0744311809539794,0.0,0.0,0.0,-0.0191118400543928,60.0,24.486371994018555,0.0,-9.76082716874771e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0001122880203183,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001182447522296,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,8.733521826798096e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001182447085739,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0005608997307717,285.6760559082031,294.1499938964844,300.30694580078125,297.4126892089844,300.7118530273437,300.3431701660156,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.8836009136057328e-08,0.0011964067816734,-0.0744109004735946,0.0,0.0,0.0,-0.0191079713404178,60.0,24.48406791687012,0.0,-9.759738617276525e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001122819667216,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0001182383784907,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,8.733051072340459e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.000118238334835,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0005608695209957,285.6788024902344,294.1499938964844,300.28338623046875,297.418701171875,300.7071533203125,300.3196105957031,286.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963709257543,2.8828443632278322e-08,0.0011963420547544,-0.0743912383913993,0.0,0.0,0.0,-0.0191042218357324,60.0,24.48139953613281,0.0,-9.758683461313924e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
