time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707020,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001122705216403,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0001182263295049,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,8.732161222724244e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001182262858492,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0005608124192804,285.6844177246094,294.1499938964844,300.2368469238281,297.4298400878906,300.6972961425781,300.2727355957031,286.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.881414218336431e-08,0.0011962198186665,-0.0743540674448013,0.0,0.0,0.0,-0.0190971326082944,60.0,24.47480773925781,0.0,-9.756688967854644e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001122705216403,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0001182263295049,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,8.732161222724244e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001182262858492,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0005608124192804,285.6844177246094,294.1499938964844,300.2368469238281,297.4298400878906,300.6972961425781,300.2727355957031,286.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.881414218336431e-08,0.0011962198186665,-0.0743540674448013,0.0,0.0,0.0,-0.0190971326082944,60.0,24.47480773925781,0.0,-9.756688967854644e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001122606408898,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001182159248855,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.731392154004425e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001182158739538,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0005607630591839,285.6902160644531,294.1499938964844,300.1911926269531,297.4395751953125,300.68670654296875,300.22662353515625,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801780516118924e-08,0.0011961141135543,-0.0743219330906868,0.0,0.0,0.0,-0.0190910045057535,60.0,24.465206146240234,0.0,-9.754965191177689e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001122606408898,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001182159248855,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.731392154004425e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001182158739538,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0005607630591839,285.6902160644531,294.1499938964844,300.1911926269531,297.4395751953125,300.68670654296875,300.22662353515625,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801780516118924e-08,0.0011961141135543,-0.0743219330906868,0.0,0.0,0.0,-0.0190910045057535,60.0,24.465206146240234,0.0,-9.754965191177689e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.000112252535473,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001182073901873,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,8.730761328479275e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001182073465315,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005607226048596,285.6962280273437,294.1499938964844,300.14678955078125,297.4476928710937,300.6754150390625,300.1814880371094,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791641071279628e-08,0.0011960273841395,-0.0742955803871154,0.0,0.0,0.0,-0.0190859772264957,60.0,24.45248985290528,0.0,-9.753551211133529e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.000112252535473,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001182073901873,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,8.730761328479275e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001182073465315,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005607226048596,285.6962280273437,294.1499938964844,300.14678955078125,297.4476928710937,300.6754150390625,300.1814880371094,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791641071279628e-08,0.0011960273841395,-0.0742955803871154,0.0,0.0,0.0,-0.0190859772264957,60.0,24.45248985290528,0.0,-9.753551211133529e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001122466201195,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001182011546916,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,8.730301487958059e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001182011110358,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0005606930935755,285.702392578125,294.1499938964844,300.1038818359375,297.4539794921875,300.6634521484375,300.1376037597656,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.8784224781475132e-08,0.0011959640542045,-0.0742763057351112,0.0,0.0,0.0,-0.0190823022276163,60.0,24.43610382080078,0.0,-9.75251666091026e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001122466201195,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001182011546916,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,8.730301487958059e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001182011110358,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0005606930935755,285.702392578125,294.1499938964844,300.1038818359375,297.4539794921875,300.6634521484375,300.1376037597656,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.8784224781475132e-08,0.0011959640542045,-0.0742763057351112,0.0,0.0,0.0,-0.0190823022276163,60.0,24.43610382080078,0.0,-9.75251666091026e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001122447501984,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.000118199190183,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,8.730155968805775e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001181991465273,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0005606837803497,285.7055358886719,294.1499938964844,300.0830993652344,297.45635986328125,300.6571960449219,300.1163635253906,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959727853536,2.8781879990447123e-08,0.0011959440307691,-0.0742702111601829,0.0,0.0,0.0,-0.019081138074398,60.0,24.42611122131348,0.0,-9.75218981125181e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001122434841818,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001181978514068,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,8.730057015782222e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001181978077511,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0005606774357147,285.7087707519531,294.1499938964844,300.06280517578125,297.4582214355469,300.6507873535156,300.09552001953125,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195959164761,2.8780275940221145e-08,0.0011959304101765,-0.0742660388350486,0.0,0.0,0.0,-0.0190803445875644,60.0,24.415138244628903,0.0,-9.751965990290048e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.00011224274931,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001181970801553,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,8.72999953571707e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0001181970364996,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0005606738268397,285.7152709960937,294.1499938964844,300.0238037109375,297.4602355957031,300.6376953125,300.0549621582031,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.8779318483884708e-08,0.0011959220282733,-0.0742635503411293,0.0,0.0,0.0,-0.0190798677504062,60.0,24.390411376953125,0.0,-9.751832408255724e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.00011224274931,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001181970801553,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,8.72999953571707e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0001181970364996,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0005606738268397,285.7152709960937,294.1499938964844,300.0238037109375,297.4602355957031,300.6376953125,300.0549621582031,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.8779318483884708e-08,0.0011959220282733,-0.0742635503411293,0.0,0.0,0.0,-0.0190798677504062,60.0,24.390411376953125,0.0,-9.751832408255724e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0001122456596931,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001182001506094,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,8.730226545594633e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001182001069537,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.000560688378755,285.72198486328125,294.1499938964844,299.9871826171875,297.4598083496094,300.62408447265625,300.0166931152344,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959815165027,2.878291383012765e-08,0.0011959527619183,-0.0742728933691978,0.0,0.0,0.0,-0.019081650301814,60.0,24.36005973815918,0.0,-9.75233405142717e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0001122456596931,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001182001506094,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,8.730226545594633e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001182001069537,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.000560688378755,285.72198486328125,294.1499938964844,299.9871826171875,297.4598083496094,300.62408447265625,300.0166931152344,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959815165027,2.878291383012765e-08,0.0011959527619183,-0.0742728933691978,0.0,0.0,0.0,-0.019081650301814,60.0,24.36005973815918,0.0,-9.75233405142717e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001122521280194,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001182069609058,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,8.730729314265773e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.00011820691725,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0005607207422144,285.7288513183594,294.1499938964844,299.9532470703125,297.45672607421875,300.61004638671875,299.9808349609375,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960500851273,2.8790934081257543e-08,0.0011960213305428,-0.0742937475442886,0.0,0.0,0.0,-0.0190856270492076,60.0,24.32421493530273,0.0,-9.753452445693257e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001122521280194,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001182069609058,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,8.730729314265773e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.00011820691725,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0005607207422144,285.7288513183594,294.1499938964844,299.9532470703125,297.45672607421875,300.61004638671875,299.9808349609375,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960500851273,2.8790934081257543e-08,0.0011960213305428,-0.0742937475442886,0.0,0.0,0.0,-0.0190856270492076,60.0,24.32421493530273,0.0,-9.753452445693257e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001122626345022,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001182180203613,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,8.731546404305845e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001182179767056,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0005607732455246,285.7358703613281,294.1499938964844,299.9222412109375,297.4508361816406,300.5956726074219,299.94775390625,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961616110056,2.8803983198599784e-08,0.0011961328564211,-0.0743276625871658,0.0,0.0,0.0,-0.0190920960158109,60.0,24.28229331970215,0.0,-9.755272145639536e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001122626345022,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001182180203613,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,8.731546404305845e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001182179767056,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0005607732455246,285.7358703613281,294.1499938964844,299.9222412109375,297.4508361816406,300.5956726074219,299.94775390625,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961616110056,2.8803983198599784e-08,0.0011961328564211,-0.0743276625871658,0.0,0.0,0.0,-0.0190920960158109,60.0,24.28229331970215,0.0,-9.755272145639536e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001122697285609,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0001182254927698,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,8.732097921893e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001182254491141,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0005608086939901,285.7394714355469,294.1499938964844,299.907958984375,297.44677734375,300.5883483886719,299.9325256347656,286.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962371645495,2.881280813937792e-08,0.001196208409965,-0.0743506029248237,0.0,0.0,0.0,-0.0190964713692665,60.0,24.258543014526367,0.0,-9.756502805657877e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001122778121498,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0001182339983643,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,8.732726564630866e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001182339547085,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0005608490901067,285.7431030273437,294.1499938964844,299.89453125,297.4419250488281,300.5809631347656,299.91802978515625,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963231954723,2.882285699001841e-08,0.0011962943244725,-0.0743767172098159,0.0,0.0,0.0,-0.0191014520823955,60.0,24.233259201049805,0.0,-9.757904706475529e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001122964094975,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001182535852422,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,8.734173025004566e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001182535415864,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0005609419895336,285.75048828125,294.1499938964844,299.870361328125,297.42974853515625,300.56610107421875,299.8910217285156,286.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965208686888,2.8845999366922115e-08,0.001196491997689,-0.0744368731975555,0.0,0.0,0.0,-0.0191129241138696,60.0,24.17850685119629,0.0,-9.76113270212409e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001122964094975,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001182535852422,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,8.734173025004566e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001182535415864,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0005609419895336,285.75048828125,294.1499938964844,299.870361328125,297.42974853515625,300.56610107421875,299.8910217285156,286.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965208686888,2.8845999366922115e-08,0.001196491997689,-0.0744368731975555,0.0,0.0,0.0,-0.0191129241138696,60.0,24.17850685119629,0.0,-9.76113270212409e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0001123193069361,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001182776977657,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.735954179428518e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001182776541099,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0005610564257949,285.75799560546875,294.1499938964844,299.8500061035156,297.4141540527344,300.5511169433594,299.8678283691406,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967645259574,2.8874499236053452e-08,0.0011967356549575,-0.0745109468698501,0.0,0.0,0.0,-0.0191270522773265,60.0,24.115947723388672,0.0,-9.7651088992734e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0001123193069361,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001182776977657,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.735954179428518e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001182776541099,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0005610564257949,285.75799560546875,294.1499938964844,299.8500061035156,297.4141540527344,300.5511169433594,299.8678283691406,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967645259574,2.8874499236053452e-08,0.0011967356549575,-0.0745109468698501,0.0,0.0,0.0,-0.0191270522773265,60.0,24.115947723388672,0.0,-9.7651088992734e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001123367983382,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001182961132144,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,8.737314055906609e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0001182960768346,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0005611437954939,285.76568603515625,294.1499938964844,299.8334655761719,297.3971862792969,300.5361022949219,299.8482666015625,286.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896263160049784e-08,0.0011969218030571,-0.074567511677742,0.0,0.0,0.0,-0.019137842580676,60.0,24.04702949523925,0.0,-9.76814575892604e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001123367983382,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001182961132144,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,8.737314055906609e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0001182960768346,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0005611437954939,285.76568603515625,294.1499938964844,299.8334655761719,297.3971862792969,300.5361022949219,299.8482666015625,286.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896263160049784e-08,0.0011969218030571,-0.074567511677742,0.0,0.0,0.0,-0.019137842580676,60.0,24.04702949523925,0.0,-9.76814575892604e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0001123314577853,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001182904816232,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,8.736898598726839e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001182904452434,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0005611171363852,285.7735290527344,294.1499938964844,299.8203430175781,297.3810119628906,300.5211181640625,299.8324279785156,286.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968935141339,2.8889562742051573e-08,0.0011968645267188,-0.074550099670887,0.0,0.0,0.0,-0.019134521484375,60.0,23.97396469116211,0.0,-9.767210684685781e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0001123314577853,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001182904816232,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,8.736898598726839e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001182904452434,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0005611171363852,285.7735290527344,294.1499938964844,299.8203430175781,297.3810119628906,300.5211181640625,299.8324279785156,286.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968935141339,2.8889562742051573e-08,0.0011968645267188,-0.074550099670887,0.0,0.0,0.0,-0.019134521484375,60.0,23.97396469116211,0.0,-9.767210684685781e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001123200927395,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,0.0001182785199489,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,8.736014569876716e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001182784835691,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0005610603839159,285.77752685546875,294.1499938964844,299.81500244140625,297.3731689453125,300.513671875,299.8260192871094,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196771976538,2.8875385638116323e-08,0.0011967431055381,-0.0745132490992546,0.0,0.0,0.0,-0.0191274918615818,60.0,23.936119079589844,0.0,-9.765232533709425e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.000112304718641,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001182623309432,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,8.734818402444944e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001182622945634,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0005609836080111,285.78155517578125,294.1499938964844,299.8103942871094,297.36553955078125,300.5062561035156,299.8203125,287.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966075981035,2.8856208089678148e-08,0.001196578843519,-0.0744634047150611,0.0,0.0,0.0,-0.0191179811954498,60.0,23.897724151611328,0.0,-9.76255662976655e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001122624089475,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001182177729788,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,8.73152821441181e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.000118217736599,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.000560772314202,285.7897033691406,294.1499938964844,299.80340576171875,297.3507080078125,300.49151611328125,299.8106384277344,287.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.880344851519112e-08,0.0011961286654695,-0.0743262693285942,0.0,0.0,0.0,-0.0190918315201997,60.0,23.819477081298828,0.0,-9.755197538652285e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001122624089475,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001182177729788,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,8.73152821441181e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.000118217736599,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.000560772314202,285.7897033691406,294.1499938964844,299.80340576171875,297.3507080078125,300.49151611328125,299.8106384277344,287.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.880344851519112e-08,0.0011961286654695,-0.0743262693285942,0.0,0.0,0.0,-0.0190918315201997,60.0,23.819477081298828,0.0,-9.755197538652285e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001121993554988,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001181513725896,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,8.726623491384089e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0001181513362098,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0005604573525488,285.7980041503906,294.1499938964844,299.799072265625,297.33648681640625,300.47705078125,299.8041381835937,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954852379858,2.8724834066906624e-08,0.0011954564834013,-0.0741219297051429,0.0,0.0,0.0,-0.0190528593957424,60.0,23.73861122131348,0.0,-9.744237416953184e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001121993554988,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001181513725896,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,8.726623491384089e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0001181513362098,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0005604573525488,285.7980041503906,294.1499938964844,299.799072265625,297.33648681640625,300.47705078125,299.8041381835937,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954852379858,2.8724834066906624e-08,0.0011954564834013,-0.0741219297051429,0.0,0.0,0.0,-0.0190528593957424,60.0,23.73861122131348,0.0,-9.744237416953184e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.00011215932318,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001181092156912,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,8.72351010912098e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0001181091865873,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0005602574092335,285.8023681640625,294.1499938964844,299.7978210449219,297.32928466796875,300.4696350097656,299.80194091796875,287.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950582265853,2.867493087421736e-08,0.0011950295884162,-0.0739922076463699,0.0,0.0,0.0,-0.0190281197428703,60.0,23.69564819335937,0.0,-9.737282624655565e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001121204550145,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001180682884296,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,8.720486948732287e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001180682593258,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0005600632866844,285.8064270019531,294.1499938964844,299.7972106933594,297.3227844238281,300.4628295898437,299.8002014160156,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946443701162,2.8626480741422724e-08,0.0011946157319471,-0.0738662704825401,0.0,0.0,0.0,-0.0190041027963161,60.0,23.65575408935547,0.0,-9.73053317920858e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001120249362429,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001179676983156,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,8.713057468412444e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0001179676619358,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.0005595861584879,285.81500244140625,294.1499938964844,299.7975158691406,297.3095397949219,300.44891357421875,299.7987060546875,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936263181269,2.8507407989764043e-08,0.001193597796373,-0.0735567212104797,0.0,0.0,0.0,-0.018945075571537,60.0,23.57076835632324,0.0,-9.71395550664056e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001120249362429,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001179676983156,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,8.713057468412444e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0001179676619358,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.0005595861584879,285.81500244140625,294.1499938964844,299.7975158691406,297.3095397949219,300.44891357421875,299.7987060546875,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936263181269,2.8507407989764043e-08,0.001193597796373,-0.0735567212104797,0.0,0.0,0.0,-0.018945075571537,60.0,23.57076835632324,0.0,-9.71395550664056e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001119709268095,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001179108294309,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,8.708857058081776e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001179107930511,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0005593163659796,285.8193664550781,294.1499938964844,299.7984313964844,297.30303955078125,300.4421081542969,299.79888916015625,287.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930505279451,2.844009117097812e-08,0.0011930221226066,-0.0733817219734191,0.0,0.0,0.0,-0.0189117025583982,60.0,23.52745819091797,0.0,-9.704589842840505e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
