time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17709360,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001119139924412,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0001178508682642,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,8.704428182682022e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001178508391603,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.0005590319633483,285.82373046875,294.1499938964844,299.7998046875,297.2966613769531,300.4354248046875,299.799560546875,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924434220418,2.8369118609816724e-08,0.0011924151331186,-0.0731972008943557,0.0,0.0,0.0,-0.0188765171915292,60.0,23.48375129699707,0.0,-9.6947204042408e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001117920255637,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001177224330604,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,8.69494178914465e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0001177223966806,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0005584227619692,285.8325500488281,294.1499938964844,299.8038024902344,297.2841186523437,300.4222106933594,299.8018798828125,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911442270502,2.821709443878717e-08,0.0011911160545423,-0.0728019401431083,0.0,0.0,0.0,-0.0188011564314365,60.0,23.39523696899414,0.0,-9.673596679249384e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001117920255637,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001177224330604,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,8.69494178914465e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0001177223966806,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0005584227619692,285.8325500488281,294.1499938964844,299.8038024902344,297.2841186523437,300.4222106933594,299.8018798828125,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911442270502,2.821709443878717e-08,0.0011911160545423,-0.0728019401431083,0.0,0.0,0.0,-0.0188011564314365,60.0,23.39523696899414,0.0,-9.673596679249384e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.000111656190711,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0001175793950096,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,8.684377098688856e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001175793659058,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0005577442934736,285.8415222167969,294.1499938964844,299.80926513671875,297.2718505859375,300.4094543457031,299.8060302734375,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896967189386,2.8047791644780773e-08,0.001189668662846,-0.0723617225885391,0.0,0.0,0.0,-0.0187172293663024,60.0,23.30475807189941,0.0,-9.6500990309778e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.000111656190711,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0001175793950096,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,8.684377098688856e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001175793659058,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0005577442934736,285.8415222167969,294.1499938964844,299.80926513671875,297.2718505859375,300.4094543457031,299.8060302734375,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896967189386,2.8047791644780773e-08,0.001189668662846,-0.0723617225885391,0.0,0.0,0.0,-0.0187172293663024,60.0,23.30475807189941,0.0,-9.6500990309778e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001115099803428,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001174254211946,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,8.673004776937887e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0001174253920908,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0005570139037445,285.8506164550781,294.1499938964844,299.8159484863281,297.259765625,300.3970947265625,299.8115539550781,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881384998559,2.7865551643913026e-08,0.001188110676594,-0.0718878060579299,0.0,0.0,0.0,-0.0186268854886293,60.0,23.212751388549805,0.0,-9.62483710509332e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001115099803428,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001174254211946,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,8.673004776937887e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0001174253920908,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0005570139037445,285.8506164550781,294.1499938964844,299.8159484863281,297.259765625,300.3970947265625,299.8115539550781,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881384998559,2.7865551643913026e-08,0.001188110676594,-0.0718878060579299,0.0,0.0,0.0,-0.0186268854886293,60.0,23.212751388549805,0.0,-9.62483710509332e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001113541584345,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0001172613337985,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,8.660885214339942e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001172613046946,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0005562356091104,285.8598327636719,294.1499938964844,299.8236083984375,297.247802734375,300.3851928710937,299.8182678222656,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864780681207,2.767133899794772e-08,0.0011864503612741,-0.0713827162981033,0.0,0.0,0.0,-0.0185306090861558,60.0,23.11919593811035,0.0,-9.597953010143101e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001113541584345,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0001172613337985,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,8.660885214339942e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001172613046946,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0005562356091104,285.8598327636719,294.1499938964844,299.8236083984375,297.247802734375,300.3851928710937,299.8182678222656,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864780681207,2.767133899794772e-08,0.0011864503612741,-0.0713827162981033,0.0,0.0,0.0,-0.0185306090861558,60.0,23.11919593811035,0.0,-9.597953010143101e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001112725949496,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001171754411188,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,8.654541306896135e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.000117175412015,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.000555828155484,285.8644714355469,294.1499938964844,299.8277282714844,297.2418518066406,300.3794250488281,299.822021484375,287.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856087949126,2.7569679872385684e-08,0.0011855812044814,-0.0711183026432991,0.0,0.0,0.0,-0.0184802114963531,60.0,23.071813583374023,0.0,-9.583895632658824e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.000111189619929,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001170880714198,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,8.648088260088116e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,0.000117088042316,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0005554137169383,285.8691711425781,294.1499938964844,299.8320007324219,297.23590087890625,300.373779296875,299.8259582519531,287.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847243877127,2.7466269258979992e-08,0.0011846969136968,-0.0708493217825889,0.0,0.0,0.0,-0.0184289459139108,60.0,23.02416038513184,0.0,-9.569605907699953e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0001110223602154,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.0001169119350379,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,8.635078847873956e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001169119059341,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0005545782623812,285.87860107421875,294.1499938964844,299.84088134765625,297.2239990234375,300.3627014160156,299.83416748046875,287.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829423019662,2.725780490209217e-08,0.0011829150607809,-0.070307046175003,0.0,0.0,0.0,-0.0183256044983863,60.0,22.928386688232425,0.0,-9.540833190158082e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0001110223602154,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.0001169119350379,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,8.635078847873956e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001169119059341,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0005545782623812,285.87860107421875,294.1499938964844,299.84088134765625,297.2239990234375,300.3627014160156,299.83416748046875,287.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829423019662,2.725780490209217e-08,0.0011829150607809,-0.070307046175003,0.0,0.0,0.0,-0.0183256044983863,60.0,22.928386688232425,0.0,-9.540833190158082e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001108624783228,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001167435766546,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,8.622643508715555e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001167435402749,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0005537796532735,285.8881225585937,294.1499938964844,299.8500061035156,297.2120056152344,300.3520812988281,299.8428649902344,287.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812383309006,2.7058536744561934e-08,0.0011812112061306,-0.0697886273264885,0.0,0.0,0.0,-0.018226820975542,60.0,22.832592010498047,0.0,-9.513370002878221e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001108624783228,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001167435766546,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,8.622643508715555e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001167435402749,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0005537796532735,285.8881225585937,294.1499938964844,299.8500061035156,297.2120056152344,300.3520812988281,299.8428649902344,287.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812383309006,2.7058536744561934e-08,0.0011812112061306,-0.0697886273264885,0.0,0.0,0.0,-0.018226820975542,60.0,22.832592010498047,0.0,-9.513370002878221e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001107841962948,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0001166611400549,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,8.616554987384006e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001166611036751,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0005533886142075,285.8939208984375,294.1499938964844,299.8554992675781,297.20477294921875,300.3459167480469,299.8482360839844,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804042151197,2.69609667924442e-08,0.0011803772067651,-0.0695347711443901,0.0,0.0,0.0,-0.0181784518063068,60.0,22.77689743041992,0.0,-9.499937192458677e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,0.0001107330172089,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001166072470368,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,8.612574310973287e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.000116607217933,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0005531329661607,285.8977966308594,294.1499938964844,299.859130859375,297.1999206542969,300.3418884277344,299.8517761230469,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798586929216,2.6897179594698173e-08,0.0011798318009823,-0.069368802011013,0.0,0.0,0.0,-0.0181468296796083,60.0,22.73996925354004,0.0,-9.491160568586565e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001106171184801,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0001164851928479,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,8.603559399489313e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000116485163744,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0005525540327653,285.9075622558594,294.1499938964844,299.8680114746094,297.1876220703125,300.33209228515625,299.8606262207031,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786235263571,2.6752722703804466e-08,0.001178596750833,-0.0689929127693176,0.0,0.0,0.0,-0.0180752165615558,60.0,22.649803161621094,0.0,-9.471298767493864e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001106171184801,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0001164851928479,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,8.603559399489313e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000116485163744,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0005525540327653,285.9075622558594,294.1499938964844,299.8680114746094,297.1876220703125,300.33209228515625,299.8606262207031,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786235263571,2.6752722703804466e-08,0.001178596750833,-0.0689929127693176,0.0,0.0,0.0,-0.0180752165615558,60.0,22.649803161621094,0.0,-9.471298767493864e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001105600822484,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001164251298177,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,8.599123248131946e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0001164251007139,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005522691644728,285.9124755859375,294.1499938964844,299.8722839355469,297.181396484375,300.327392578125,299.8649597167969,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681632903091668e-08,0.0011779888300225,-0.0688079223036766,0.0,0.0,0.0,-0.0180399734526872,60.0,22.605188369750977,0.0,-9.46153235759084e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001105014816857,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001163634224212,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,8.59456486068666e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001163633933174,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.000551976438146,285.9174499511719,294.1499938964844,299.8764038085937,297.17510986328125,300.32275390625,299.8691711425781,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773909209296,2.6608587333498693e-08,0.0011773642618209,-0.0686178430914878,0.0,0.0,0.0,-0.0180037636309862,60.0,22.56048393249512,0.0,-9.451502336332852e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001103785907616,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001162340122391,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,8.585007162764668e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001162339831353,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.000551362580154,285.92742919921875,294.1499938964844,299.8840637207031,297.1622619628906,300.313720703125,299.8772888183594,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176081597805,2.6455420965021403e-08,0.0011760551715269,-0.0682192295789718,0.0,0.0,0.0,-0.0179278347641229,60.0,22.47029495239257,0.0,-9.430488034922749e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001103785907616,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001162340122391,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,8.585007162764668e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001162339831353,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.000551362580154,285.92742919921875,294.1499938964844,299.8840637207031,297.1622619628906,300.313720703125,299.8772888183594,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176081597805,2.6455420965021403e-08,0.0011760551715269,-0.0682192295789718,0.0,0.0,0.0,-0.0179278347641229,60.0,22.47029495239257,0.0,-9.430488034922749e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0001102425521821,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001160907559096,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,8.574426465202123e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001160907268058,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0005506830639205,285.9375,294.1499938964844,299.8907470703125,297.1490783691406,300.30499267578125,299.88458251953125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746318778023,2.6285871257414328e-08,0.0011746055679395,-0.0677779465913772,0.0,0.0,0.0,-0.0178437829017639,60.0,22.377880096435547,0.0,-9.407253998006126e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0001102425521821,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001160907559096,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,8.574426465202123e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001160907268058,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0005506830639205,285.9375,294.1499938964844,299.8907470703125,297.1490783691406,300.30499267578125,299.88458251953125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746318778023,2.6285871257414328e-08,0.0011746055679395,-0.0677779465913772,0.0,0.0,0.0,-0.0178437829017639,60.0,22.377880096435547,0.0,-9.407253998006126e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.00011009494483,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001159353196271,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,8.562945731682703e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0001159352905233,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0005499457474797,285.9476623535156,294.1499938964844,299.8962097167969,297.13543701171875,300.2965393066406,299.8910217285156,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730591068044,2.6101906414055523e-08,0.0011730330297723,-0.0672990977764129,0.0,0.0,0.0,-0.0177525859326124,60.0,22.283117294311523,0.0,-9.382075916164469e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.00011009494483,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001159353196271,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,8.562945731682703e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0001159352905233,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0005499457474797,285.9476623535156,294.1499938964844,299.8962097167969,297.13543701171875,300.2965393066406,299.8910217285156,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730591068044,2.6101906414055523e-08,0.0011730330297723,-0.0672990977764129,0.0,0.0,0.0,-0.0177525859326124,60.0,22.283117294311523,0.0,-9.382075916164469e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001099380679079,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.0001157701190095,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,8.550743950763717e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001157700899057,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0005491621559485,285.9579162597656,294.1499938964844,299.90020751953125,297.1213684082031,300.288330078125,299.89605712890625,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713872663676,2.5906389922170092e-08,0.0011713614221662,-0.0667901411652565,0.0,0.0,0.0,-0.017655661329627,60.0,22.185646057128903,0.0,-9.355354535500737e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001099380679079,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.0001157701190095,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,8.550743950763717e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001157700899057,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0005491621559485,285.9579162597656,294.1499938964844,299.90020751953125,297.1213684082031,300.288330078125,299.89605712890625,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713872663676,2.5906389922170092e-08,0.0011713614221662,-0.0667901411652565,0.0,0.0,0.0,-0.017655661329627,60.0,22.185646057128903,0.0,-9.355354535500737e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001098578431992,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001156856378656,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,8.544504817109555e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001156856087618,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0005487614544108,285.96307373046875,294.1499938964844,299.90155029296875,297.1141357421875,300.2843322753906,299.89813232421875,287.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705324286594,2.580640767746445e-08,0.001170506584458,-0.0665298551321029,0.0,0.0,0.0,-0.017606096342206,60.0,22.136144638061523,0.0,-9.34170429900405e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0001097779022529,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.000115601455036,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,8.538286783732474e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001156014259322,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0005483620916493,285.96826171875,294.1499938964844,299.9024658203125,297.10675048828125,300.2803649902344,299.8997497558594,287.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696805013343,2.570677359869933e-08,0.0011696547735482,-0.0662704482674598,0.0,0.0,0.0,-0.0175567045807838,60.0,22.08614158630371,0.0,-9.32811161646896e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0001096220512408,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0001154373312601,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,8.526164310751483e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001154373094323,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0005475836223922,285.97869873046875,294.1499938964844,299.9028015136719,297.091552734375,300.2725830078125,299.9017639160156,287.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680197203531,2.5512536083738272e-08,0.0011679942253977,-0.0657647177577018,0.0,0.0,0.0,-0.0174604132771492,60.0,21.98531150817871,0.0,-9.301640346848217e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0001096220512408,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0001154373312601,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,8.526164310751483e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001154373094323,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0005475836223922,285.97869873046875,294.1499938964844,299.9028015136719,297.091552734375,300.2725830078125,299.9017639160156,287.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680197203531,2.5512536083738272e-08,0.0011679942253977,-0.0657647177577018,0.0,0.0,0.0,-0.0174604132771492,60.0,21.98531150817871,0.0,-9.301640346848217e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001094787148758,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0001152863915194,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,8.515016088495031e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001152863696916,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0005468676099553,285.9892272949219,294.1499938964844,299.90093994140625,297.0757141113281,300.26495361328125,299.901611328125,287.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664922349154,2.5333896758183986e-08,0.0011664668563753,-0.0652995482087135,0.0,0.0,0.0,-0.0173718556761741,60.0,21.884477615356445,0.0,-9.277328416601449e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001094787148758,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0001152863915194,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,8.515016088495031e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001152863696916,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0005468676099553,285.9892272949219,294.1499938964844,299.90093994140625,297.0757141113281,300.26495361328125,299.901611328125,287.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664922349154,2.5333896758183986e-08,0.0011664668563753,-0.0652995482087135,0.0,0.0,0.0,-0.0173718556761741,60.0,21.884477615356445,0.0,-9.277328416601449e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001093924365704,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001151955366367,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,8.50830547278747e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001151955148088,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0005464366986416,285.9964294433594,294.1499938964844,299.8982849121094,297.0645446777344,300.25982666015625,299.90020751953125,287.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655726702883,2.5226366773267728e-08,0.0011655474081635,-0.0650195330381393,0.0,0.0,0.0,-0.0173185486346483,60.0,21.816511154174805,0.0,-9.262709710355921e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001093557584681,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0001151569158537,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,8.50545329740271e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001151568940258,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.000546253460925,285.9998474121094,294.1499938964844,299.8966064453125,297.0592041015625,300.2574157714844,299.8992004394531,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651817476376,2.518065578271944e-08,0.0011651566019281,-0.0649004951119422,0.0,0.0,0.0,-0.0172958876937627,60.0,21.784761428833008,0.0,-9.256498856302644e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0001092596939997,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.000115055750939,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.497980888932943e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001150557291111,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0005457735969685,286.01055908203125,294.1499938964844,299.8895874023437,297.0419311523437,300.2499084472656,299.8943176269531,287.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641578748822,2.506092222631652e-08,0.0011641327291727,-0.0645886659622192,0.0,0.0,0.0,-0.0172365307807922,60.0,21.6872673034668,0.0,-9.240239506880245e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0001092596939997,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.000115055750939,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.497980888932943e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001150557291111,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0005457735969685,286.01055908203125,294.1499938964844,299.8895874023437,297.0419311523437,300.2499084472656,299.8943176269531,287.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641578748822,2.506092222631652e-08,0.0011641327291727,-0.0645886659622192,0.0,0.0,0.0,-0.0172365307807922,60.0,21.6872673034668,0.0,-9.240239506880245e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
