time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711700,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001092235324904,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001150176758528,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,8.495168731315061e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.000115017646749,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0005455929785966,286.01593017578125,294.1499938964844,299.885009765625,297.0329895019531,300.24615478515625,299.89080810546875,287.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637727729976,2.5015850724230404e-08,0.0011637477437034,-0.0644712746143341,0.0,0.0,0.0,-0.0172141883522272,60.0,21.63971328735352,0.0,-9.23412315501082e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0001091968297259,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0001149895542766,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,8.493091445416212e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0001149895324488,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0005454596248455,286.0213623046875,294.1499938964844,299.8796691894531,297.0238647460937,300.24237060546875,299.8865661621094,287.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163488253951,2.4982563573416893e-08,0.0011634632246568,-0.0643845796585083,0.0,0.0,0.0,-0.0171976871788501,60.0,21.593090057373047,0.0,-9.229606945382329e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0001091698431991,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001149611343862,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,8.49099233164452e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001149611125583,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0005453248159028,286.03228759765625,294.1499938964844,299.8665466308594,297.00494384765625,300.2347412109375,299.8760681152344,287.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631998931989,2.4948914045808124e-08,0.00116317498032,-0.0642969384789466,0.0,0.0,0.0,-0.0171810034662485,60.0,21.502445220947266,0.0,-9.225042418847806e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0001091698431991,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001149611343862,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,8.49099233164452e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001149611125583,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0005453248159028,286.03228759765625,294.1499938964844,299.8665466308594,297.00494384765625,300.2347412109375,299.8760681152344,287.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631998931989,2.4948914045808124e-08,0.00116317498032,-0.0642969384789466,0.0,0.0,0.0,-0.0171810034662485,60.0,21.502445220947266,0.0,-9.225042418847806e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001091841768356,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001149762319982,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,8.492107735946774e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001149762101704,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0005453964695334,286.04327392578125,294.1499938964844,299.8500061035156,296.9851379394531,300.2268981933594,299.8623046875,287.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633525136858,2.4966755773903063e-08,0.0011633274843916,-0.0643434152007103,0.0,0.0,0.0,-0.017189847305417,60.0,21.416296005249023,0.0,-9.227462527405805e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001091841768356,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001149762319982,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,8.492107735946774e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001149762101704,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0005453964695334,286.04327392578125,294.1499938964844,299.8500061035156,296.9851379394531,300.2268981933594,299.8623046875,287.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633525136858,2.4966755773903063e-08,0.0011633274843916,-0.0643434152007103,0.0,0.0,0.0,-0.017189847305417,60.0,21.416296005249023,0.0,-9.227462527405805e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001092484744731,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0001150439420598,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,8.497108501615003e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.000115043912956,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0005457176594063,286.0544128417969,294.1499938964844,299.830078125,296.96337890625,300.2187805175781,299.84503173828125,287.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640373850241,2.504685703286213e-08,0.0011640123557299,-0.0645520389080047,0.0,0.0,0.0,-0.0172295570373535,60.0,21.33440017700196,0.0,-9.238330989091993e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001092484744731,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0001150439420598,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,8.497108501615003e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.000115043912956,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0005457176594063,286.0544128417969,294.1499938964844,299.830078125,296.96337890625,300.2187805175781,299.84503173828125,287.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640373850241,2.504685703286213e-08,0.0011640123557299,-0.0645520389080047,0.0,0.0,0.0,-0.0172295570373535,60.0,21.33440017700196,0.0,-9.238330989091993e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001093637474696,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001151653268607,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,8.5060739365872e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001151653050328,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0005462935077957,286.0656433105469,294.1499938964844,299.80712890625,296.9388427734375,300.2103576660156,299.8246765136719,287.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652647517621,2.5190482588755003e-08,0.0011652396060526,-0.0649260878562927,0.0,0.0,0.0,-0.0173007547855377,60.0,21.25540351867676,0.0,-9.257833966103136e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001093637474696,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001151653268607,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,8.5060739365872e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001151653050328,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0005462935077957,286.0656433105469,294.1499938964844,299.80712890625,296.9388427734375,300.2103576660156,299.8246765136719,287.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652647517621,2.5190482588755003e-08,0.0011652396060526,-0.0649260878562927,0.0,0.0,0.0,-0.0173007547855377,60.0,21.25540351867676,0.0,-9.257833966103136e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0001094443869078,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,0.000115250244562,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,8.512345812050626e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001152502227341,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0005466963048093,286.0713195800781,294.1499938964844,299.7945861816406,296.92559814453125,300.2059631347656,299.8130187988281,287.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661249445751,2.5290962213375682e-08,0.0011660996824502,-0.065187744796276,0.0,0.0,0.0,-0.0173505712300539,60.0,21.21686744689941,0.0,-9.271490597484444e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001095263141905,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0001153365155914,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,8.518718095729128e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0001153364937636,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0005471055628731,286.0769958496094,294.1499938964844,299.7813415527344,296.9117431640625,300.2015380859375,299.8012390136719,287.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669982923194,2.5393042335508653e-08,0.0011669729137793,-0.0654535666108131,0.0,0.0,0.0,-0.0174011792987585,60.0,21.17843437194824,0.0,-9.285374602541197e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001097283238777,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001155492427642,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,8.534429798601195e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001155492209363,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0005481146508827,286.08843994140625,294.1499938964844,299.7529296875,296.8822937011719,300.1922912597656,299.775146484375,287.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691485997289,2.5644752099651672e-08,0.0011691229883581,-0.0661089718341827,0.0,0.0,0.0,-0.0175259504467248,60.0,21.103139877319336,0.0,-9.319655447370678e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001097283238777,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001155492427642,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,8.534429798601195e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001155492209363,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0005481146508827,286.08843994140625,294.1499938964844,299.7529296875,296.8822937011719,300.1922912597656,299.775146484375,287.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691485997289,2.5644752099651672e-08,0.0011691229883581,-0.0661089718341827,0.0,0.0,0.0,-0.0175259504467248,60.0,21.103139877319336,0.0,-9.319655447370678e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001099749060813,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001158089071395,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,8.553608495276421e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001158088853117,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0005493463831953,286.1000366210937,294.1499938964844,299.7220764160156,296.85064697265625,300.1823425292969,299.7454528808594,287.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717760935425,2.595201209487641e-08,0.0011717501329258,-0.0669089034199714,0.0,0.0,0.0,-0.0176782701164484,60.0,21.02890586853028,0.0,-9.361585995293353e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001099749060813,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001158089071395,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,8.553608495276421e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001158088853117,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0005493463831953,286.1000366210937,294.1499938964844,299.7220764160156,296.85064697265625,300.1823425292969,299.7454528808594,287.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717760935425,2.595201209487641e-08,0.0011717501329258,-0.0669089034199714,0.0,0.0,0.0,-0.0176782701164484,60.0,21.02890586853028,0.0,-9.361585995293353e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001101665620808,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001160107276518,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,8.568514749640599e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.000116010705824,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.000550303782802,286.10888671875,294.1499938964844,299.6971435546875,296.8252868652344,300.1747131347656,299.7225341796875,287.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738175526261,2.6190827284722218e-08,0.0011737913591787,-0.0675305649638176,0.0,0.0,0.0,-0.0177966579794883,60.0,20.97249794006348,0.0,-9.394241828886153e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.000110236913315,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001160848114523,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,8.573986269766465e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001160847823484,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.000550655182451,286.1117553710937,294.1499938964844,299.68902587890625,296.8170471191406,300.1720275878906,299.7142944335937,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745671508833,2.627848694203294e-08,0.0011745408410206,-0.0677587315440177,0.0,0.0,0.0,-0.0178401134908199,60.0,20.95452308654785,0.0,-9.40624289569314e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001105238625314,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.000116386981972,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,8.596304542152211e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001163869601441,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.000552088546101,286.1235656738281,294.1499938964844,299.6539001464844,296.7817077636719,300.16119384765625,299.68084716796875,287.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776244500651,2.6636049810235818e-08,0.0011775977909564,-0.0686893090605735,0.0,0.0,0.0,-0.0180173702538013,60.0,20.88001251220703,0.0,-9.45527318663153e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001105238625314,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.000116386981972,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,8.596304542152211e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001163869601441,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.000552088546101,286.1235656738281,294.1499938964844,299.6539001464844,296.7817077636719,300.16119384765625,299.68084716796875,287.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776244500651,2.6636049810235818e-08,0.0011775977909564,-0.0686893090605735,0.0,0.0,0.0,-0.0180173702538013,60.0,20.88001251220703,0.0,-9.45527318663153e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001106755880755,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001165467547252,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,8.608105417806655e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001165467328974,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0005528464680537,286.1295471191406,294.1499938964844,299.6356506347656,296.7634582519531,300.1552734375,299.6626281738281,287.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792414588853,2.6825111021366865e-08,0.001179214566946,-0.069181278347969,0.0,0.0,0.0,-0.0181110985577106,60.0,20.84164047241211,0.0,-9.481249207965449e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001108263095375,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001167054724646,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,8.619828440714628e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001167054506368,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0005535993841476,286.13555908203125,294.1499938964844,299.6169738769531,296.74481201171875,300.1494445800781,299.6446228027344,287.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808478739112,2.7012930559067172e-08,0.0011808208655565,-0.0696699693799018,0.0,0.0,0.0,-0.0182042084634304,60.0,20.80353736877441,0.0,-9.507089515636836e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001111320380005,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0001170274190371,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,8.64360699779354e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0001170273972093,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0005551265203393,286.1476135253906,294.1499938964844,299.57843017578125,296.7065734863281,300.1372375488281,299.6070556640625,287.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841043597087,2.7393895152272307e-08,0.0011840768856927,-0.0706610605120658,0.0,0.0,0.0,-0.0183930620551109,60.0,20.72555923461914,0.0,-9.559612124121489e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001111320380005,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0001170274190371,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,8.64360699779354e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0001170273972093,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0005551265203393,286.1476135253906,294.1499938964844,299.57843017578125,296.7065734863281,300.1372375488281,299.6070556640625,287.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841043597087,2.7393895152272307e-08,0.0011840768856927,-0.0706610605120658,0.0,0.0,0.0,-0.0183930620551109,60.0,20.72555923461914,0.0,-9.559612124121489e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001114382030209,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.000117349823995,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,8.667420479469001e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0001173498021671,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0005566559266299,286.15985107421875,294.1499938964844,299.5384521484375,296.6672058105469,300.1241455078125,299.56744384765625,287.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873666662722,2.7775412192454496e-08,0.0011873388430103,-0.0716533884406089,0.0,0.0,0.0,-0.0185821950435638,60.0,20.64386367797852,0.0,-9.612355000854222e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001114382030209,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.000117349823995,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,8.667420479469001e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0001173498021671,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0005566559266299,286.15985107421875,294.1499938964844,299.5384521484375,296.6672058105469,300.1241455078125,299.56744384765625,287.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873666662722,2.7775412192454496e-08,0.0011873388430103,-0.0716533884406089,0.0,0.0,0.0,-0.0185821950435638,60.0,20.64386367797852,0.0,-9.612355000854222e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001117421343224,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001176698788185,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,8.69105861056596e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0001176698569906,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0005581740988418,286.1721496582031,294.1499938964844,299.49725341796875,296.6268615722656,300.1108093261719,299.52734375,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906053405255,2.8154142128755666e-08,0.0011905771680176,-0.0726382583379745,0.0,0.0,0.0,-0.018769945949316,60.0,20.560930252075195,0.0,-9.6648562930568e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001117421343224,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001176698788185,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,8.69105861056596e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0001176698569906,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0005581740988418,286.1721496582031,294.1499938964844,299.49725341796875,296.6268615722656,300.1108093261719,299.52734375,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906053405255,2.8154142128755666e-08,0.0011905771680176,-0.0726382583379745,0.0,0.0,0.0,-0.018769945949316,60.0,20.560930252075195,0.0,-9.6648562930568e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001120332453865,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0001179764294647,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,8.713700663065538e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001179764076368,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0005596283008344,286.18463134765625,294.1499938964844,299.4550476074219,296.5858154296875,300.0962829589844,299.4852600097656,287.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937064118683,2.8516899064356952e-08,0.0011936778901144,-0.0735814049839973,0.0,0.0,0.0,-0.0189497750252485,60.0,20.47294807434082,0.0,-9.715277116129073e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001120332453865,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0001179764294647,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,8.713700663065538e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001179764076368,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0005596283008344,286.18463134765625,294.1499938964844,299.4550476074219,296.5858154296875,300.0962829589844,299.4852600097656,287.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937064118683,2.8516899064356952e-08,0.0011936778901144,-0.0735814049839973,0.0,0.0,0.0,-0.0189497750252485,60.0,20.47294807434082,0.0,-9.715277116129073e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001121807508752,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0001181317638838,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,8.725173393031582e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001181317420559,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0005603650934062,286.1908264160156,294.1499938964844,299.43359375,296.5650939941406,300.0891418457031,299.4644470214844,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952775530517,2.870070936467073e-08,0.0011952487984672,-0.0740592181682586,0.0,0.0,0.0,-0.0190408937633037,60.0,20.429502487182617,0.0,-9.740875128727566e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001123236288549,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001182822161354,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,8.736285963095725e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001182822015834,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0005610788357444,286.1971130371094,294.1499938964844,299.4119873046875,296.54425048828125,300.0816345214844,299.44305419921875,287.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967997997999,2.8878751834326977e-08,0.0011967709288001,-0.0745219960808754,0.0,0.0,0.0,-0.0191291552037,60.0,20.384206771850582,0.0,-9.76570220245776e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001126086208387,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.000118582334835,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.758452167967334e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001185823130072,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0005625024205073,286.2097473144531,294.1499938964844,299.36834716796875,296.5023193359375,300.066162109375,299.3998107910156,287.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,20.29259490966797,0.0,-9.815318691153153e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001126086208387,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.000118582334835,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.758452167967334e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001185823130072,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0005625024205073,286.2097473144531,294.1499938964844,299.36834716796875,296.5023193359375,300.066162109375,299.3998107910156,287.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,20.29259490966797,0.0,-9.815318691153153e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001128972799051,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001188863025163,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,8.78090359037742e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001188862806884,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0005639443406835,286.2225036621094,294.1499938964844,299.32427978515625,296.4602966308594,300.050048828125,299.3560791015625,287.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593591577281586e-08,0.0012028822675347,-0.076379582285881,0.0,0.0,0.0,-0.0194835271686315,60.0,20.20092010498047,0.0,-9.86570043437496e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001128972799051,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001188863025163,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,8.78090359037742e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001188862806884,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0005639443406835,286.2225036621094,294.1499938964844,299.32427978515625,296.4602966308594,300.050048828125,299.3560791015625,287.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593591577281586e-08,0.0012028822675347,-0.076379582285881,0.0,0.0,0.0,-0.0194835271686315,60.0,20.20092010498047,0.0,-9.86570043437496e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0001131417957367,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0001191437841043,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,8.799921488389373e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0001191437622765,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0005651657702401,286.23321533203125,294.1499938964844,299.2870788574219,296.425048828125,300.03643798828125,299.3193054199219,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516513437,2.989829184230075e-08,0.0012054865946993,-0.0771711394190788,0.0,0.0,0.0,-0.0196345727890729,60.0,20.12384414672852,0.0,-9.90847937032413e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0001131914832512,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0001191961055155,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,8.803785749478266e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001191960909636,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0005654139677062,286.2352905273437,294.1499938964844,299.27996826171875,296.4183349609375,300.03369140625,299.312255859375,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060455046594,2.9960204983581213e-08,0.0012060155859217,-0.077331967651844,0.0,0.0,0.0,-0.019665265455842,60.0,20.10953521728516,0.0,-9.917183518837193e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001135237689595,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001195460208691,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,8.829629950923845e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001195459990412,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0005670738173648,286.2483825683594,294.1499938964844,299.23565673828125,296.3766784667969,300.0155334472656,299.26788330078125,287.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095868587493,3.037428442098644e-08,0.0012095564743503,-0.0784074068069458,0.0,0.0,0.0,-0.0198705419898033,60.0,20.022056579589844,0.0,-9.975492076819137e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
