time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17714040,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001135237689595,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001195460208691,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,8.829629950923845e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001195459990412,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0005670738173648,286.2483825683594,294.1499938964844,299.23565673828125,296.3766784667969,300.0155334472656,299.26788330078125,287.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095868587493,3.037428442098644e-08,0.0012095564743503,-0.0784074068069458,0.0,0.0,0.0,-0.0198705419898033,60.0,20.022056579589844,0.0,-9.975492076819137e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.0001136896971729,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001197207529912,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,8.842536044539884e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0001197207311633,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0005679026944562,286.2548522949219,294.1499938964844,299.21356201171875,296.35601806640625,300.0068054199219,299.24560546875,287.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113556731492,3.0581063015233674e-08,0.0012113251723349,-0.0789443477988243,0.0,0.0,0.0,-0.0199730526655912,60.0,19.97787475585937,0.0,-1.0004672645891333e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001138545267167,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.0001198943209601,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,8.855355554260314e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0001198943064082,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0005687260418199,286.2614440917969,294.1499938964844,299.1915588378906,296.3354797363281,299.9975280761719,299.2235412597656,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131109833717,3.0786463156573525e-08,0.0012130801333114,-0.0794776454567909,0.0,0.0,0.0,-0.0200748723000288,60.0,19.9348373413086,0.0,-1.0033701869360813e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001141909815487,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001202486237161,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,8.881524263415486e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.0001202486091642,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0005704066716134,286.2745361328125,294.1499938964844,299.1478271484375,296.2950134277344,299.9793701171875,299.17919921875,287.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166971573606,3.1205740214090845e-08,0.0012166659580543,-0.0805660411715507,0.0,0.0,0.0,-0.0202827304601669,60.0,19.847362518310547,0.0,-1.0093088320672905e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001141909815487,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001202486237161,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,8.881524263415486e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.0001202486091642,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0005704066716134,286.2745361328125,294.1499938964844,299.1478271484375,296.2950134277344,299.9793701171875,299.17919921875,287.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166971573606,3.1205740214090845e-08,0.0012166659580543,-0.0805660411715507,0.0,0.0,0.0,-0.0202827304601669,60.0,19.847362518310547,0.0,-1.0093088320672905e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001145068381447,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0001205812368425,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,8.906090806704015e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0001205812222906,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0005719845066778,286.287841796875,294.1499938964844,299.10467529296875,296.2554016113281,299.9600830078125,299.13580322265625,287.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200607452541,3.1599348915278824e-08,0.0012200290802866,-0.0815875604748725,0.0,0.0,0.0,-0.0204778462648391,60.0,19.76241874694824,0.0,-1.014899879692166e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001145068381447,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0001205812368425,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,8.906090806704015e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0001205812222906,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0005719845066778,286.287841796875,294.1499938964844,299.10467529296875,296.2554016113281,299.9600830078125,299.13580322265625,287.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200607452541,3.1599348915278824e-08,0.0012200290802866,-0.0815875604748725,0.0,0.0,0.0,-0.0204778462648391,60.0,19.76241874694824,0.0,-1.014899879692166e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0001148228257079,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.000120913995488,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,8.930668263928965e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0001209139736602,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0005735629238188,286.3011779785156,294.1499938964844,299.0623474121094,296.2168884277344,299.9406433105469,299.0927429199219,287.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234308524057,3.199313169943707e-08,0.0012233988381922,-0.0826092734932899,0.0,0.0,0.0,-0.0206730738282203,60.0,19.676925659179688,0.0,-1.0205087619397093e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0001148228257079,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.000120913995488,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,8.930668263928965e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0001209139736602,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0005735629238188,286.3011779785156,294.1499938964844,299.0623474121094,296.2168884277344,299.9406433105469,299.0927429199219,287.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234308524057,3.199313169943707e-08,0.0012233988381922,-0.0826092734932899,0.0,0.0,0.0,-0.0206730738282203,60.0,19.676925659179688,0.0,-1.0205087619397093e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0001151243195636,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001212314818985,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,8.954117947723716e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0001212314600707,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.0005750689888373,286.3145751953125,294.1499938964844,299.0209655761719,296.1796875,299.9208068847656,299.05029296875,287.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266410049051,3.236884538182494e-08,0.0012266086414456,-0.0835838764905929,0.0,0.0,0.0,-0.0208593178540468,60.0,19.59233665466309,0.0,-1.025874709625896e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0001151243195636,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001212314818985,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,8.954117947723716e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0001212314600707,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.0005750689888373,286.3145751953125,294.1499938964844,299.0209655761719,296.1796875,299.9208068847656,299.05029296875,287.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266410049051,3.236884538182494e-08,0.0012266086414456,-0.0835838764905929,0.0,0.0,0.0,-0.0208593178540468,60.0,19.59233665466309,0.0,-1.025874709625896e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001152606855612,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.000121375080198,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,8.964724111137912e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001213750583701,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,0.0005757501348853,286.3213806152344,294.1499938964844,299.000732421875,296.16162109375,299.910400390625,299.0302124023437,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280924711376,3.2538778782509326e-08,0.0012280599912628,-0.0840246006846427,0.0,0.0,0.0,-0.0209435522556304,60.0,19.55139923095703,0.0,-1.0283062579219405e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001154072233475,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0001215293887071,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,8.976121171144769e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001215293741552,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0005764821544289,286.3281555175781,294.1499938964844,298.9808044433594,296.1439819335937,299.9002380371094,299.0093994140625,287.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296547647565,3.272139181831335e-08,0.0012296219356358,-0.0844981595873832,0.0,0.0,0.0,-0.0210340823978185,60.0,19.509510040283203,0.0,-1.0309224762750092e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001156701328,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001218062461703,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,8.99656952242367e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001218062316183,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0005777954356744,286.3417663574219,294.1499938964844,298.9420471191406,296.1099548339844,299.8793334960937,298.9698181152344,287.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324556009843,3.304902662648601e-08,0.0012324225390329,-0.0853476673364639,0.0,0.0,0.0,-0.0211965013295412,60.0,19.42756080627441,0.0,-1.0356247059917224e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001156701328,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001218062461703,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,8.99656952242367e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001218062316183,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0005777954356744,286.3417663574219,294.1499938964844,298.9420471191406,296.1099548339844,299.8793334960937,298.9698181152344,287.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324556009843,3.304902662648601e-08,0.0012324225390329,-0.0853476673364639,0.0,0.0,0.0,-0.0211965013295412,60.0,19.42756080627441,0.0,-1.0356247059917224e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001159216626547,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0001220711128553,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.016132389660925e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001220710983034,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0005790519062429,286.3554382324219,294.1499938964844,298.9048767089844,296.077880859375,299.85821533203125,298.9311218261719,287.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351379264146,3.336247544893922e-08,0.0012351045152172,-0.0861602127552032,0.0,0.0,0.0,-0.0213518999516963,60.0,19.34660720825196,0.0,-1.0401332417586673e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001159216626547,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0001220711128553,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.016132389660925e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001220710983034,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0005790519062429,286.3554382324219,294.1499938964844,298.9048767089844,296.077880859375,299.85821533203125,298.9311218261719,287.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351379264146,3.336247544893922e-08,0.0012351045152172,-0.0861602127552032,0.0,0.0,0.0,-0.0213518999516963,60.0,19.34660720825196,0.0,-1.0401332417586673e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0001161288382718,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001222892751684,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.032246452989055e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001222892606165,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0005800867802463,286.3681335449219,294.1499938964844,298.87225341796875,296.0502014160156,299.8384094238281,298.8975524902344,287.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123734283261,3.3620647599263975e-08,0.001237309188582,-0.0868293493986129,0.0,0.0,0.0,-0.0214798729866743,60.0,19.2744255065918,0.0,-1.0438541409030225e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000116146824439,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.000122308221762,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,9.033644892042504e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001223082072101,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0005801765946671,286.3692321777344,294.1499938964844,298.8695068359375,296.0478820800781,299.8367004394531,298.8946533203125,287.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237534568645,3.3643061669863534e-08,0.001237500924617,-0.0868874341249466,0.0,0.0,0.0,-0.0214909836649894,60.0,19.26814842224121,0.0,-1.0441775089020669e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001163580891443,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.000122530691442,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.050076914718376e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001225306768901,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0005812319577671,286.383056640625,294.1499938964844,298.83612060546875,296.02020263671875,299.81500244140625,298.8592834472656,287.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239787437953,3.3906339069744724e-08,0.0012397535610944,-0.0875696688890457,0.0,0.0,0.0,-0.0216215085238218,60.0,19.19060707092285,0.0,-1.047979267809751e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001163580891443,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.000122530691442,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.050076914718376e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001225306768901,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0005812319577671,286.383056640625,294.1499938964844,298.83612060546875,296.02020263671875,299.81500244140625,298.8592834472656,287.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239787437953,3.3906339069744724e-08,0.0012397535610944,-0.0875696688890457,0.0,0.0,0.0,-0.0216215085238218,60.0,19.19060707092285,0.0,-1.047979267809751e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.000116444483865,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.000122621670016,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.056796261575072e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001226216554641,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0005816635093651,286.3900146484375,294.1499938964844,298.8202514648437,296.0072937011719,299.8039855957031,298.8432312011719,287.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407059548422,3.4013996952353416e-08,0.0012406718451529,-0.0878486186265945,0.0,0.0,0.0,-0.0216748677194118,60.0,19.15421295166016,0.0,-1.0495359248352545e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001165353387477,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001227173488587,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.063862671609968e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001227173343067,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0005821173544973,286.39697265625,294.1499938964844,298.8049621582031,295.9950256347656,299.79296875,298.8269958496094,287.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416733661666,3.41272183845831e-08,0.0012416392564773,-0.0881419479846954,0.0,0.0,0.0,-0.0217309929430484,60.0,19.117107391357425,0.0,-1.0511742232210965e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001166940055554,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001228844339493,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.076204150915146e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001228844193974,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0005829099682159,286.41094970703125,294.1499938964844,298.77618408203125,295.9725952148437,299.7708435058594,298.7964782714844,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243365346454,3.4324944664376744e-08,0.0012433310039341,-0.0886541679501533,0.0,0.0,0.0,-0.0218290202319622,60.0,19.04524040222168,0.0,-1.0540383499346717e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001166940055554,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001228844339493,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.076204150915146e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001228844193974,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0005829099682159,286.41094970703125,294.1499938964844,298.77618408203125,295.9725952148437,299.7708435058594,298.7964782714844,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243365346454,3.4324944664376744e-08,0.0012433310039341,-0.0886541679501533,0.0,0.0,0.0,-0.0218290202319622,60.0,19.04524040222168,0.0,-1.0540383499346717e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001168234593933,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0001230207562912,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.086272621061652e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0001230207417393,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.000583556597121,286.425048828125,294.1499938964844,298.75,295.9530639648437,299.74859619140625,298.76959228515625,287.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447433546185,3.448625918167636e-08,0.0012447088956832,-0.08907201141119,0.0,0.0,0.0,-0.0219089835882186,60.0,18.97907257080078,0.0,-1.056377954000709e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001168234593933,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0001230207562912,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.086272621061652e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0001230207417393,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.000583556597121,286.425048828125,294.1499938964844,298.75,295.9530639648437,299.74859619140625,298.76959228515625,287.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447433546185,3.448625918167636e-08,0.0012447088956832,-0.08907201141119,0.0,0.0,0.0,-0.0219089835882186,60.0,18.97907257080078,0.0,-1.056377954000709e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001169562456198,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0001231605856446,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.096600115299223e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001231605710927,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0005842199316248,286.43914794921875,294.1499938964844,298.7276306152344,295.9375915527344,299.72637939453125,298.744873046875,287.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461587321013,3.465172682126649e-08,0.0012461240403354,-0.089500568807125,0.0,0.0,0.0,-0.0219910144805908,60.0,18.9178524017334,0.0,-1.0587805121531346e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001169562456198,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0001231605856446,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.096600115299223e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001231605710927,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0005842199316248,286.43914794921875,294.1499938964844,298.7276306152344,295.9375915527344,299.72637939453125,298.744873046875,287.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461587321013,3.465172682126649e-08,0.0012461240403354,-0.089500568807125,0.0,0.0,0.0,-0.0219910144805908,60.0,18.9178524017334,0.0,-1.0587805121531346e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0001171030235127,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001233151415362,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.10801609279588e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001233151269843,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0005849531153216,286.4533386230469,294.1499938964844,298.7098693847656,295.9269714355469,299.7042236328125,298.7239685058594,287.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477211421355,3.4834634732305865e-08,0.0012476863339543,-0.0899742320179939,0.0,0.0,0.0,-0.0220816805958747,60.0,18.868120193481445,0.0,-1.0614393630703489e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0001171030235127,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001233151415362,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.10801609279588e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001233151269843,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0005849531153216,286.4533386230469,294.1499938964844,298.7098693847656,295.9269714355469,299.7042236328125,298.7239685058594,287.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477211421355,3.4834634732305865e-08,0.0012476863339543,-0.0899742320179939,0.0,0.0,0.0,-0.0220816805958747,60.0,18.868120193481445,0.0,-1.0614393630703489e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0001171855983557,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0001234021037817,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.114438580581918e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0001234020746778,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0005853655748069,286.46044921875,294.1499938964844,298.70263671875,295.9233703613281,299.6932373046875,298.7159118652344,287.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486017076298,3.493753553129864e-08,0.0012485667830333,-0.0902406796813011,0.0,0.0,0.0,-0.0221326947212219,60.0,18.849756240844727,0.0,-1.0629366187231429e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0001172694173874,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0001234903756994,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.120957838604228e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001234903465956,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0005857843207195,286.46759033203125,294.1499938964844,298.6964111328125,295.9208984375,299.6822814941406,298.7081298828125,287.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494953116402,3.5041995971596414e-08,0.0012494602706283,-0.0905111506581306,0.0,0.0,0.0,-0.0221844818443059,60.0,18.832422256469727,0.0,-1.0644577486118578e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,0.0001174469653051,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001236773241544,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,9.134766878560184e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001236773096024,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0005866711726412,286.4818725585937,294.1499938964844,298.6869506835937,295.9190673828125,299.6605224609375,298.6951904296875,287.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513851979747,3.5263244768657394e-08,0.0012513499241322,-0.0910839512944221,0.0,0.0,0.0,-0.0222941543906927,60.0,18.80540657043457,0.0,-1.0676830441980201e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,0.0001174469653051,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001236773241544,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,9.134766878560184e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001236773096024,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0005866711726412,286.4818725585937,294.1499938964844,298.6869506835937,295.9190673828125,299.6605224609375,298.6951904296875,287.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513851979747,3.5263244768657394e-08,0.0012513499241322,-0.0910839512944221,0.0,0.0,0.0,-0.0222941543906927,60.0,18.80540657043457,0.0,-1.0676830441980201e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001176447622128,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0001238856202689,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.150151163339616e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.000123885605717,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0005876592476852,286.4963073730469,294.1499938964844,298.6810913085937,295.9211730957031,299.6393737792969,298.6884460449219,288.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534928973764,3.550974625454728e-08,0.0012534573907032,-0.0917220190167427,0.0,0.0,0.0,-0.022416353225708,60.0,18.79745864868164,0.0,-1.0712821563174657e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001176447622128,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0001238856202689,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.150151163339616e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.000123885605717,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0005876592476852,286.4963073730469,294.1499938964844,298.6810913085937,295.9211730957031,299.6393737792969,298.6884460449219,288.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534928973764,3.550974625454728e-08,0.0012534573907032,-0.0917220190167427,0.0,0.0,0.0,-0.022416353225708,60.0,18.79745864868164,0.0,-1.0712821563174657e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.000117844538181,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.0001240959973074,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.165688970824704e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0001240959827555,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0005886571598239,286.5107116699219,294.1499938964844,298.6785583496094,295.9269104003906,299.6182861328125,298.6822204589844,288.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556203873828,3.5758702665589226e-08,0.001255584647879,-0.092366337776184,0.0,0.0,0.0,-0.0225397646427154,60.0,18.79174423217773,0.0,-1.0749232615125949e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.000117844538181,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.0001240959973074,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.165688970824704e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0001240959827555,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0005886571598239,286.5107116699219,294.1499938964844,298.6785583496094,295.9269104003906,299.6182861328125,298.6822204589844,288.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556203873828,3.5758702665589226e-08,0.001255584647879,-0.092366337776184,0.0,0.0,0.0,-0.0225397646427154,60.0,18.79174423217773,0.0,-1.0749232615125949e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
