time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17716380,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0001180594408651,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001243222941411,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,9.182404028251769e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001243222795892,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0005897306837141,286.5252380371094,294.1499938964844,298.67901611328125,295.9360046386719,299.597900390625,298.68121337890625,288.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.80181121826172,0.0,-1.0788470916622829e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0001180594408651,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001243222941411,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,9.182404028251769e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001243222795892,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0005897306837141,286.5252380371094,294.1499938964844,298.67901611328125,295.9360046386719,299.597900390625,298.68121337890625,288.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.80181121826172,0.0,-1.0788470916622829e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.000118168289191,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0001244369195774,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.190870332531632e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0001244369050255,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0005902744014747,286.53253173828125,294.1499938964844,298.68023681640625,295.94171142578125,299.58795166015625,298.68194580078125,288.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217369994956e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397847920656,60.0,18.8115177154541,0.0,-1.0808372508108732e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0001182778651127,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001245523017132,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,9.199392661685124e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0001245522871613,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,0.0005908217281103,286.53985595703125,294.1499938964844,298.6820983886719,295.9481506347656,299.5780944824219,298.68316650390625,288.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.82288932800293,0.0,-1.082842473465462e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001184985012514,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001247846521437,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.216553007718176e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,0.0001247846375918,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.0005919238901697,286.55450439453125,294.1499938964844,298.6875,295.9630126953125,299.5587463378906,298.6868896484375,288.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.849929809570312,0.0,-1.0868858879575782e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001184985012514,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001247846521437,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.216553007718176e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,0.0001247846375918,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.0005919238901697,286.55450439453125,294.1499938964844,298.6875,295.9630126953125,299.5587463378906,298.6868896484375,288.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.849929809570312,0.0,-1.0868858879575782e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0001187197485705,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0001250176283065,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.23376137507148e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0001250176137546,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0005930290790274,286.5692443847656,294.1499938964844,298.69488525390625,295.9803466796875,299.54010009765625,298.6932373046875,288.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.885740280151367,0.0,-1.0909479897236453e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0001187197485705,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0001250176283065,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.23376137507148e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0001250176137546,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0005930290790274,286.5692443847656,294.1499938964844,298.69488525390625,295.9803466796875,299.54010009765625,298.6932373046875,288.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.885740280151367,0.0,-1.0909479897236453e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0001189394606626,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0001252490037586,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.250849689124152e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0001252489892067,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0005941265844739,286.5840148925781,294.1499938964844,298.70391845703125,295.9997863769531,299.5219116210937,298.7009582519531,288.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.926166534423828,0.0,-1.094989485750375e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0001189394606626,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0001252490037586,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.250849689124152e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0001252489892067,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0005941265844739,286.5840148925781,294.1499938964844,298.70391845703125,295.9997863769531,299.5219116210937,298.7009582519531,288.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.926166534423828,0.0,-1.094989485750375e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001191542396554,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001254751696251,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,9.267555287806316e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0001254751550732,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0005951994680799,286.5988464355469,294.1499938964844,298.7142944335937,296.0210876464844,299.5043029785156,298.7101135253906,288.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.97177505493164,0.0,-1.0989474219513796e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001191542396554,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001254751696251,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,9.267555287806316e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0001254751550732,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0005951994680799,286.5988464355469,294.1499938964844,298.7142944335937,296.0210876464844,299.5043029785156,298.7101135253906,288.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.97177505493164,0.0,-1.0989474219513796e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0001192581985378,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0001255846436833,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,9.275640331907198e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0001255846291314,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,0.0005957187386229,286.60626220703125,294.1499938964844,298.7198486328125,296.0323181152344,299.4957580566406,298.7152404785156,288.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,18.996601104736328,0.0,-1.1008657452293846e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001193609350593,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001256928371731,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,9.283631516154855e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001256928226212,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0005962319555692,286.6137084960937,294.1499938964844,298.72564697265625,296.0438842773437,299.4873046875,298.72052001953125,288.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.02201461791992,0.0,-1.1027631785509585e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001195600998471,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001259025593753,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.29912130231969e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001259025448234,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0005972268409095,286.6286315917969,294.1499938964844,298.7376403808594,296.06793212890625,299.4707336425781,298.7315979003906,288.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,19.07477188110352,0.0,-1.1064460636589505e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001195600998471,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001259025593753,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.29912130231969e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001259025448234,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0005972268409095,286.6286315917969,294.1499938964844,298.7376403808594,296.06793212890625,299.4707336425781,298.7315979003906,288.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,19.07477188110352,0.0,-1.1064460636589505e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001197384553961,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001260903809452,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,9.312993643106891e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001260903663933,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0005981177673675,286.6436462402344,294.1499938964844,298.75,296.0929260253906,299.4551696777344,298.7435607910156,288.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.023709824308753,60.0,19.131078720092773,0.0,-1.1097493768374989e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001197384553961,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001260903809452,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,9.312993643106891e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001260903663933,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0005981177673675,286.6436462402344,294.1499938964844,298.75,296.0929260253906,299.4551696777344,298.7435607910156,288.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.023709824308753,60.0,19.131078720092773,0.0,-1.1097493768374989e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001199089820147,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001262699515791,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.326256986241788e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001262699370272,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0005989695782773,286.6586608886719,294.1499938964844,298.7623596191406,296.1185302734375,299.4399108886719,298.7554016113281,288.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.187397003173828,0.0,-1.1129122867714616e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001199089820147,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001262699515791,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.326256986241788e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001262699370272,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0005989695782773,286.6586608886719,294.1499938964844,298.7623596191406,296.1185302734375,299.4399108886719,298.7554016113281,288.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.187397003173828,0.0,-1.1129122867714616e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0001200587066705,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0001264276215806,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,9.337902156403288e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001264276070287,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978942871094,0.0,0.0,0.0005997174885123,286.6737060546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4252014160156,298.76727294921875,288.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792120687663,3.851807761634518e-08,0.0012791735352948,-0.0995001122355461,0.0,0.0,0.0,-0.0239076744765043,60.0,19.243087768554688,0.0,-1.1156930668221321e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0001200587066705,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0001264276215806,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,9.337902156403288e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001264276070287,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978942871094,0.0,0.0,0.0005997174885123,286.6737060546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4252014160156,298.76727294921875,288.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792120687663,3.851807761634518e-08,0.0012791735352948,-0.0995001122355461,0.0,0.0,0.0,-0.0239076744765043,60.0,19.243087768554688,0.0,-1.1156930668221321e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0001201269624289,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001264994934899,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.343210695078596e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.000126499478938,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.00060005846899,286.6812438964844,294.1499938964844,298.7801513671875,296.1574401855469,299.41802978515625,298.7731628417969,288.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.86031402399567e-08,0.001279899966903,-0.0997197926044464,0.0,0.0,0.0,-0.0239498391747474,60.0,19.27141761779785,0.0,-1.1169618829853789e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0001201876657432,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001265634200535,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.34793206397444e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0001265634055016,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0006003616726957,286.6888122558594,294.1499938964844,298.78570556640625,296.1703796386719,299.4110107421875,298.77886962890625,288.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.86787881723194e-08,0.0012805465376004,-0.0999151468276977,0.0,0.0,0.0,-0.0239873398095369,60.0,19.29907417297364,0.0,-1.1180908643382281e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001202958810608,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001266773761017,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,9.356348891742527e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001266773615498,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0006009022472426,286.70391845703125,294.1499938964844,298.79608154296875,296.196044921875,299.39727783203125,298.78973388671875,288.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281740842387,3.8813645630853e-08,0.0012817020760849,-0.1002633795142173,0.0,0.0,0.0,-0.0240542069077491,60.0,19.352867126464844,0.0,-1.1201048977227401e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001202958810608,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001266773761017,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,9.356348891742527e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001266773615498,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0006009022472426,286.70391845703125,294.1499938964844,298.79608154296875,296.196044921875,299.39727783203125,298.78973388671875,288.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281740842387,3.8813645630853e-08,0.0012817020760849,-0.1002633795142173,0.0,0.0,0.0,-0.0240542069077491,60.0,19.352867126464844,0.0,-1.1201048977227401e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0001203603533213,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001267452607862,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,9.361363481730224e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.0001267452462343,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0006012243102304,286.7191162109375,294.1499938964844,298.8051147460937,296.2210998535156,299.3844299316406,298.79864501953125,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824254808947,3.88939831452717e-08,0.0012823865981772,-0.1004708185791969,0.0,0.0,0.0,-0.0240940209478139,60.0,19.399879455566406,0.0,-1.1213056438919013e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0001203603533213,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001267452607862,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,9.361363481730224e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.0001267452462343,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0006012243102304,286.7191162109375,294.1499938964844,298.8051147460937,296.2210998535156,299.3844299316406,298.79864501953125,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824254808947,3.88939831452717e-08,0.0012823865981772,-0.1004708185791969,0.0,0.0,0.0,-0.0240940209478139,60.0,19.399879455566406,0.0,-1.1213056438919013e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0001204049840453,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55230712890625,0.0,0.0,0.0001267922634724,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.364834113512188e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0001267922489205,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,0.0006014472455717,286.7342834472656,294.1499938964844,298.8125,296.2452697753906,299.37188720703125,298.80615234375,288.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829054612666,3.8949593772485975e-08,0.0012828664621338,-0.1006143987178802,0.0,0.0,0.0,-0.0241216123104095,60.0,19.44243431091309,0.0,-1.1221371210012877e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0001204049840453,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55230712890625,0.0,0.0,0.0001267922634724,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.364834113512188e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0001267922489205,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,0.0006014472455717,286.7342834472656,294.1499938964844,298.8125,296.2452697753906,299.37188720703125,298.80615234375,288.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829054612666,3.8949593772485975e-08,0.0012828664621338,-0.1006143987178802,0.0,0.0,0.0,-0.0241216123104095,60.0,19.44243431091309,0.0,-1.1221371210012877e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001204193686135,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.0001268074120162,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,9.36595315579325e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001268073974642,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0006015191320329,286.7494812011719,294.1499938964844,298.8179016113281,296.2682189941406,299.3597412109375,298.8119812011719,288.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.896750655485448e-08,0.0012830201303586,-0.1006606444716453,0.0,0.0,0.0,-0.0241304952651262,60.0,19.47909545898437,0.0,-1.1224050666669429e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001204193686135,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.0001268074120162,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,9.36595315579325e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001268073974642,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0006015191320329,286.7494812011719,294.1499938964844,298.8179016113281,296.2682189941406,299.3597412109375,298.8119812011719,288.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.896750655485448e-08,0.0012830201303586,-0.1006606444716453,0.0,0.0,0.0,-0.0241304952651262,60.0,19.47909545898437,0.0,-1.1224050666669429e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001204339932883,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001268228224944,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,9.367091115564108e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001268228079425,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0006015921826474,286.757080078125,294.1499938964844,298.8197631835937,296.2791442871094,299.3536376953125,298.8153381347656,288.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.8985735528740406e-08,0.0012831769417971,-0.1007077023386955,0.0,0.0,0.0,-0.0241395346820354,60.0,19.49901580810547,0.0,-1.1226776308603804e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0001204062427859,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001267935876967,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,9.36493233893998e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0001267935731448,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0006014535319991,286.76470947265625,294.1499938964844,298.82098388671875,296.2896728515625,299.3477783203125,298.8163757324219,288.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282914308831,3.895112499208153e-08,0.0012828753096982,-0.1006183549761772,0.0,0.0,0.0,-0.0241223499178886,60.0,19.510168075561523,0.0,-1.1221600715316526e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,0.000120343051094,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001267270417883,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,9.3600174295716e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001267270272364,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0006011379300616,286.7799072265625,294.1499938964844,298.8214416503906,296.3092956542969,299.3360900878906,298.81768798828125,288.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872357777108846e-08,0.0012822065036743,-0.1004149764776229,0.0,0.0,0.0,-0.0240833237767219,60.0,19.530479431152344,0.0,-1.1209823469471305e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,0.000120343051094,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001267270417883,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,9.3600174295716e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001267270272364,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0006011379300616,286.7799072265625,294.1499938964844,298.8214416503906,296.3092956542969,299.3360900878906,298.81768798828125,288.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872357777108846e-08,0.0012822065036743,-0.1004149764776229,0.0,0.0,0.0,-0.0240833237767219,60.0,19.530479431152344,0.0,-1.1209823469471305e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001202453349833,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0001266241451958,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.352416964247824e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001266241306439,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0006006498006172,286.7951354980469,294.1499938964844,298.81890869140625,296.3267822265625,299.3245544433594,298.8162536621094,288.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875055298863117e-08,0.0012811663327738,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.540966033935547,0.0,-1.1191623627837545e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001202453349833,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0001266241451958,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.352416964247824e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001266241306439,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0006006498006172,286.7951354980469,294.1499938964844,298.81890869140625,296.3267822265625,299.3245544433594,298.8162536621094,288.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875055298863117e-08,0.0012811663327738,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.540966033935547,0.0,-1.1191623627837545e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0001201066552312,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0001264781021745,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,9.341631084680556e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001264780876226,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0005999570712447,286.8103332519531,294.1499938964844,298.81304931640625,296.3418273925781,299.3131408691406,298.8119812011719,288.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.857769570458913e-08,0.0012796889059245,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.541046142578125,0.0,-1.1165821689473888e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
