time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718720,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0001201066552312,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0001264781021745,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,9.341631084680556e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001264780876226,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0005999570712447,286.8103332519531,294.1499938964844,298.81304931640625,296.3418273925781,299.3131408691406,298.8119812011719,288.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.857769570458913e-08,0.0012796889059245,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.541046142578125,0.0,-1.1165821689473888e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001199221151182,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001262837758986,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,9.327277803095058e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001262837613467,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0005990352947264,286.82550048828125,294.1499938964844,298.8035888671875,296.3541259765625,299.3016967773437,298.8043518066406,288.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834768236288255e-08,0.0012777206720784,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.528812408447266,0.0,-1.113153516030252e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001199221151182,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001262837758986,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,9.327277803095058e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001262837613467,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0005990352947264,286.82550048828125,294.1499938964844,298.8035888671875,296.3541259765625,299.3016967773437,298.8043518066406,288.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834768236288255e-08,0.0012777206720784,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.528812408447266,0.0,-1.113153516030252e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.000119831514894,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0001261883735423,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,9.32023103814572e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.0001261883589904,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0005985827301628,286.8330993652344,294.1499938964844,298.79736328125,296.359130859375,299.2959899902344,298.8005676269531,288.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823475935860189e-08,0.0012767587322741,-0.0987683087587356,0.0,0.0,0.0,-0.0237672608345747,60.0,19.523193359375,0.0,-1.1114720166460756e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0001196995872305,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0001260494464077,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,9.309969755122438e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0001260494318557,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,0.000597923703026,286.8406677246094,294.1499938964844,298.7901306152344,296.36334228515625,299.2902526855469,298.7940673828125,288.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753844494,3.807031845326493e-08,0.0012753463815897,-0.0983434990048408,0.0,0.0,0.0,-0.0236857086420059,60.0,19.50734138488769,0.0,-1.109025902223948e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001194089054479,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0001257433468708,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,9.287361172027886e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001257433323189,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0005964717129245,286.8558044433594,294.1499938964844,298.7723693847656,296.36920166015625,299.2785949707031,298.7782897949219,288.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.7708023370441885e-08,0.0012722534593194,-0.0974073708057403,0.0,0.0,0.0,-0.0235061291605234,60.0,19.4660701751709,0.0,-1.1036458857915933e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001194089054479,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0001257433468708,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,9.287361172027886e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001257433323189,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0005964717129245,286.8558044433594,294.1499938964844,298.7723693847656,296.36920166015625,299.2785949707031,298.7782897949219,288.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.7708023370441885e-08,0.0012722534593194,-0.0974073708057403,0.0,0.0,0.0,-0.0235061291605234,60.0,19.4660701751709,0.0,-1.1036458857915933e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0001190702460007,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001253867230843,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,9.26102147786878e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0001253867085324,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0005947800236754,286.87091064453125,294.1499938964844,298.75,296.3713684082031,299.2666320800781,298.7573547363281,288.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.407272338867188,0.0,-1.0973943886938289e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0001190702460007,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001253867230843,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,9.26102147786878e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0001253867085324,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0005947800236754,286.87091064453125,294.1499938964844,298.75,296.3713684082031,299.2666320800781,298.7573547363281,288.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.407272338867188,0.0,-1.0973943886938289e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0001186796871479,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001249754423042,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,9.230644354829563e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001249754277523,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0005928291357122,286.8859558105469,294.1499938964844,298.7201232910156,296.3678283691406,299.2543029785156,298.7308654785156,288.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799153946276426e-08,0.0012644855305552,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,19.3308048248291,0.0,-1.0902068936502476e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0001186796871479,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001249754423042,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,9.230644354829563e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001249754277523,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0005928291357122,286.8859558105469,294.1499938964844,298.7201232910156,296.3678283691406,299.2543029785156,298.7308654785156,288.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799153946276426e-08,0.0012644855305552,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,19.3308048248291,0.0,-1.0902068936502476e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001182314226753,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001245033927261,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.19577942113392e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001245033927261,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0005905900034122,286.9009704589844,294.1499938964844,298.6805725097656,296.35711669921875,299.24139404296875,298.69677734375,288.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.2327880859375,0.0,-1.081986766848786e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001182314226753,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001245033927261,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.19577942113392e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001245033927261,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0005905900034122,286.9009704589844,294.1499938964844,298.6805725097656,296.35711669921875,299.24139404296875,298.69677734375,288.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.2327880859375,0.0,-1.081986766848786e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0001180001636384,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0001242598664248,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,9.177792526315898e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,0.0001242598518729,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.000589434755966,286.9084777832031,294.1499938964844,298.6573791503906,296.3492431640625,299.2348937988281,298.6787109375,288.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.595224384866924e-08,0.0012572463601827,-0.0928671509027481,0.0,0.0,0.0,-0.0226357448846101,60.0,19.18114471435547,0.0,-1.0777580428111833e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001177265075966,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001239716948475,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,9.156508167507128e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001239716802956,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0005880678072571,286.9159240722656,294.1499938964844,298.63201904296875,296.3397521972656,299.2278137207031,298.654541015625,288.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611179782790714e-08,0.001254326547496,-0.0919845402240753,0.0,0.0,0.0,-0.0224666465073823,60.0,19.111717224121094,0.0,-1.0727648458441764e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001171590847661,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0001233741641044,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,9.112375119002536e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001233741641044,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0005852334434166,286.9308166503906,294.1499938964844,298.5751647949219,296.31622314453125,299.2132263183594,298.6035461425781,288.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482851743698,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.96539878845215,0.0,-1.0624484758636757e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001171590847661,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0001233741641044,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,9.112375119002536e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001233741641044,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0005852334434166,286.9308166503906,294.1499938964844,298.5751647949219,296.31622314453125,299.2132263183594,298.6035461425781,288.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482851743698,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.96539878845215,0.0,-1.0624484758636757e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001165305511676,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001227122993441,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,9.06348941498436e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001227122847922,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,0.0005820937803946,286.94561767578125,294.1499938964844,298.5107421875,296.2870178222656,299.1976013183594,298.5448303222656,288.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120663627845715e-08,0.0012415894307196,-0.088124968111515,0.0,0.0,0.0,-0.0217277742922306,60.0,18.795862197875977,0.0,-1.0510792947115989e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001165305511676,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001227122993441,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,9.06348941498436e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001227122847922,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,0.0005820937803946,286.94561767578125,294.1499938964844,298.5107421875,296.2870178222656,299.1976013183594,298.5448303222656,288.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120663627845715e-08,0.0012415894307196,-0.088124968111515,0.0,0.0,0.0,-0.0217277742922306,60.0,18.795862197875977,0.0,-1.0510792947115989e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,0.0001158326776931,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001219773985212,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,9.00921004358679e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,0.0001219773912453,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,0.0005786077817901,286.9603271484375,294.1499938964844,298.4393615722656,296.25262451171875,299.1807861328125,298.47918701171875,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250923792138565e-08,0.0012341549154371,-0.0858710557222366,0.0,0.0,0.0,-0.0212966203689575,60.0,18.603954315185547,0.0,-1.0385275572843969e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,0.0001158326776931,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001219773985212,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,9.00921004358679e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,0.0001219773912453,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,0.0005786077817901,286.9603271484375,294.1499938964844,298.4393615722656,296.25262451171875,299.1807861328125,298.47918701171875,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250923792138565e-08,0.0012341549154371,-0.0858710557222366,0.0,0.0,0.0,-0.0212966203689575,60.0,18.603954315185547,0.0,-1.0385275572843969e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001150219904957,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001211237031384,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,8.946156594902277e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001211236958624,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0005745582166127,286.9749450683594,294.1499938964844,298.3617858886719,296.21356201171875,299.1627197265625,298.40728759765625,288.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255504261702,3.22405995234476e-08,0.001225518179126,-0.0832512155175209,0.0,0.0,0.0,-0.0207957699894905,60.0,18.3868408203125,0.0,-1.0240413672590877e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001150219904957,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001211237031384,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,8.946156594902277e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001211236958624,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0005745582166127,286.9749450683594,294.1499938964844,298.3617858886719,296.21356201171875,299.1627197265625,298.40728759765625,288.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255504261702,3.22405995234476e-08,0.001225518179126,-0.0832512155175209,0.0,0.0,0.0,-0.0207957699894905,60.0,18.3868408203125,0.0,-1.0240413672590877e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0001145782589446,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767639160156,0.0,0.0,0.0001206564338644,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,8.91164381755516e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001206564265885,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0005723416688852,286.982177734375,294.1499938964844,298.32086181640625,296.1924133300781,299.1532592773437,298.3696594238281,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208317639306,3.1687608981201265e-08,0.001220800098963,-0.0818165689706802,0.0,0.0,0.0,-0.0205216836184263,60.0,18.267915725708008,0.0,-1.0161554797605277e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001140462627517,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001200962215079,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,8.870266901794821e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.000120096206956,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.0005696842563338,286.9893798828125,294.1499938964844,298.2786560058594,296.1703186035156,299.1434326171875,298.3306579589844,288.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151648988947,3.1024626423459274e-08,0.0012151338160037,-0.0800959095358848,0.0,0.0,0.0,-0.0201930273324251,60.0,18.13835906982422,0.0,-1.0067411437830742e-07,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0001126441784435,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.000118619755085,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,8.761215576669201e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,0.0001186197478091,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961120605469,0.0,0.0,0.0005626805941574,287.00360107421875,294.1499938964844,298.1907043457031,296.1233825683594,299.1227111816406,298.2489929199219,288.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002261355519,2.9277339663735802e-08,0.0012001967988908,-0.0755578428506851,0.0,0.0,0.0,-0.0193268414586782,60.0,17.838130950927734,0.0,-9.821395252629372e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0001126441784435,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.000118619755085,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,8.761215576669201e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,0.0001186197478091,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961120605469,0.0,0.0,0.0005626805941574,287.00360107421875,294.1499938964844,298.1907043457031,296.1233825683594,299.1227111816406,298.2489929199219,288.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002261355519,2.9277339663735802e-08,0.0012001967988908,-0.0755578428506851,0.0,0.0,0.0,-0.0193268414586782,60.0,17.838130950927734,0.0,-9.821395252629372e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094177246094,0.0,0.0,0.000110986540676,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,0.0001168741873698,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,8.632288518128917e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,0.0001168741800938,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,0.0005544003797695,287.0177001953125,294.1499938964844,298.0985717773437,296.0732421875,299.10125732421875,298.1651611328125,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825622059404,2.7211630282408805e-08,0.0011825349647551,-0.0701869055628776,0.0,0.0,0.0,-0.0183027889579534,60.0,17.505212783813477,0.0,-9.534463885074729e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094177246094,0.0,0.0,0.000110986540676,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,0.0001168741873698,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,8.632288518128917e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,0.0001168741800938,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,0.0005544003797695,287.0177001953125,294.1499938964844,298.0985717773437,296.0732421875,299.10125732421875,298.1651611328125,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825622059404,2.7211630282408805e-08,0.0011825349647551,-0.0701869055628776,0.0,0.0,0.0,-0.0183027889579534,60.0,17.505212783813477,0.0,-9.534463885074729e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001089567958842,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,0.0001147367656813,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,8.474419155390933e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0001147367584053,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0005442613619379,287.0314025878906,294.1499938964844,298.0030212402344,296.0204772949219,299.0782165527344,298.07891845703125,288.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609386419877,2.4682288213284664e-08,0.0011609139619395,-0.063602440059185,0.0,0.0,0.0,-0.0170489214360713,60.0,17.11650848388672,0.0,-9.18891558399082e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001089567958842,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,0.0001147367656813,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,8.474419155390933e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0001147367584053,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0005442613619379,287.0314025878906,294.1499938964844,298.0030212402344,296.0204772949219,299.0782165527344,298.07891845703125,288.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609386419877,2.4682288213284664e-08,0.0011609139619395,-0.063602440059185,0.0,0.0,0.0,-0.0170489214360713,60.0,17.11650848388672,0.0,-9.18891558399082e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0001068494020728,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,0.0001125175767811,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,8.310510747833177e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0001125175695051,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.0005337345064617,287.0448913574219,294.1499938964844,297.9046936035156,295.9655456542969,299.0542297363281,297.9919128417969,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056260817748807e-08,0.0011384590761736,-0.0567577108740806,0.0,0.0,0.0,-0.0157470852136611,60.0,16.708681106567383,0.0,-8.836896370212346e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0001068494020728,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,0.0001125175767811,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,8.310510747833177e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0001125175695051,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.0005337345064617,287.0448913574219,294.1499938964844,297.9046936035156,295.9655456542969,299.0542297363281,297.9919128417969,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056260817748807e-08,0.0011384590761736,-0.0567577108740806,0.0,0.0,0.0,-0.0157470852136611,60.0,16.708681106567383,0.0,-8.836896370212346e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406066894531,0.0,0.0,0.000105761733721,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,0.0001113722100853,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,8.225913916248828e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,0.0001113722028094,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,0.0005283014033921,287.0516052246094,294.1499938964844,297.8547058105469,295.9374084472656,299.04217529296875,297.9485778808594,288.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887393184,2.0700939629136883e-08,0.0011268666712567,-0.0532219558954238,0.0,0.0,0.0,-0.0150751788169145,60.0,16.50222396850586,0.0,-8.65790141801881e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001046988254529,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0001102529204217,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,8.143243758240715e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001102529131458,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,0.0005229919916018,287.0582580566406,294.1499938964844,297.80426025390625,295.9089660644531,299.02996826171875,297.90509033203125,288.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155614629387,1.937650395689161e-08,0.0011155421379953,-0.0497648753225803,0.0,0.0,0.0,-0.014418601989746,60.0,16.291677474975586,0.0,-8.484752100912375e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001027605685521,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,0.000108211839688,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,7.992490282049403e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.000108211832412,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,0.0005133099621161,287.0713806152344,294.1499938964844,297.7024841308594,295.8512878417969,299.0045166015625,297.81817626953125,288.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949078714475,1.6961381632540906e-08,0.0010948908748105,-0.0434564240276813,0.0,0.0,0.0,-0.0132213225588202,60.0,15.87784481048584,0.0,-8.173508803110965e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001027605685521,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,0.000108211839688,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,7.992490282049403e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.000108211832412,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,0.0005133099621161,287.0713806152344,294.1499938964844,297.7024841308594,295.8512878417969,299.0045166015625,297.81817626953125,288.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949078714475,1.6961381632540906e-08,0.0010948908748105,-0.0434564240276813,0.0,0.0,0.0,-0.0132213225588202,60.0,15.87784481048584,0.0,-8.173508803110965e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,0.0001011580825434,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,0.0001065243413904,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,7.867852400522679e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,0.0001065243341145,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0005053052445873,287.084228515625,294.1499938964844,297.6000061035156,295.7929992675781,298.97772216796875,297.7320861816406,288.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778334690257,1.4964685490781452e-08,0.0010778185678645,-0.0382370464503765,0.0,0.0,0.0,-0.0122314821928739,60.0,15.495458602905272,0.0,-7.920574773834232e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,0.0001011580825434,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,0.0001065243413904,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,7.867852400522679e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,0.0001065243341145,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0005053052445873,287.084228515625,294.1499938964844,297.6000061035156,295.7929992675781,298.97772216796875,297.7320861816406,288.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778334690257,1.4964685490781452e-08,0.0010778185678645,-0.0382370464503765,0.0,0.0,0.0,-0.0122314821928739,60.0,15.495458602905272,0.0,-7.920574773834232e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
