time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17721060,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,9.981108451029286e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.0001051058861776,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,7.763085886836052e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,0.0001051058789016,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,0.000498576730024,287.096923828125,294.1499938964844,297.4975280761719,295.73468017578125,298.9497985839844,297.6465759277344,288.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634831851348,1.328635867992034e-08,0.0010634697973728,-0.0338474847376346,0.0,0.0,0.0,-0.0113994758576154,60.0,15.144574165344238,0.0,-7.711041405400465e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,9.981108451029286e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.0001051058861776,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,7.763085886836052e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,0.0001051058789016,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,0.000498576730024,287.096923828125,294.1499938964844,297.4975280761719,295.73468017578125,298.9497985839844,297.6465759277344,288.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634831851348,1.328635867992034e-08,0.0010634697973728,-0.0338474847376346,0.0,0.0,0.0,-0.0113994758576154,60.0,15.144574165344238,0.0,-7.711041405400465e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,9.876130206976086e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,0.0001040004135575,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,7.681435818085447e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001040004062815,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,0.00049333286006,287.1094665527344,294.1499938964844,297.3957214355469,295.6768493652344,298.9208679199219,297.56121826171875,288.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522955562919,1.1978374736543174e-08,0.0010522835655137,-0.0304251890629529,0.0,0.0,0.0,-0.0107510425150394,60.0,14.826995849609377,0.0,-7.54968993987859e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,9.876130206976086e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,0.0001040004135575,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,7.681435818085447e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001040004062815,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,0.00049333286006,287.1094665527344,294.1499938964844,297.3957214355469,295.6768493652344,298.9208679199219,297.56121826171875,288.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522955562919,1.1978374736543174e-08,0.0010522835655137,-0.0304251890629529,0.0,0.0,0.0,-0.0107510425150394,60.0,14.826995849609377,0.0,-7.54968993987859e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,9.832755313254891e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997802734375,0.0,0.0,0.0001035436580423,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999328613281,0.0,0.0,7.647700113011524e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,0.0001035436507663,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,0.0004911661962978,287.11572265625,294.1499938964844,297.3453063964844,295.64825439453125,298.906005859375,297.51837158203125,288.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047674100846,1.1437950142578757e-08,0.0010476626921445,-0.029010871425271,0.0,0.0,0.0,-0.0104831317439675,60.0,14.679978370666504,0.0,-7.48352064761093e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,9.796592348720878e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,0.0001031628489727,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,7.619573443662375e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056091308594,0.0,0.0,0.0001031628416967,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.000489359779749,287.1219787597656,294.1499938964844,297.2953186035156,295.6199951171875,298.8909606933594,297.4756164550781,288.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438181925565,1.0987379894800142e-08,0.0010438072495162,-0.0278315804898738,0.0,0.0,0.0,-0.0102597521618008,60.0,14.540498733520508,0.0,-7.42857650948281e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,9.744113049237058e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.000102610210888,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,7.578756049042568e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0001026102036121,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,0.0004867383104283,287.1343994140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8597717285156,297.3900146484375,288.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224552758,1.0333519817606884e-08,0.0010382141917943,-0.0261200051754713,0.0,0.0,0.0,-0.0099355960264801,60.0,14.295231819152832,0.0,-7.349201069928314e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,9.744113049237058e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.000102610210888,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,7.578756049042568e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0001026102036121,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,0.0004867383104283,287.1343994140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8597717285156,297.3900146484375,288.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224552758,1.0333519817606884e-08,0.0010382141917943,-0.0261200051754713,0.0,0.0,0.0,-0.0099355960264801,60.0,14.295231819152832,0.0,-7.349201069928314e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,9.703273826744407e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001021801581373,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,7.546992128482088e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,0.0001021801508613,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0004846983356401,287.1467590332031,294.1499938964844,297.1014099121094,295.5115966796875,298.8275146484375,297.3045959472656,288.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701052707496e-09,0.001033863867633,-0.024787938222289,0.0,0.0,0.0,-0.0096833547577261,60.0,14.075409889221191,0.0,-7.287727754601292e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,9.703273826744407e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001021801581373,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,7.546992128482088e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,0.0001021801508613,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0004846983356401,287.1467590332031,294.1499938964844,297.1014099121094,295.5115966796875,298.8275146484375,297.3045959472656,288.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701052707496e-09,0.001033863867633,-0.024787938222289,0.0,0.0,0.0,-0.0096833547577261,60.0,14.075409889221191,0.0,-7.287727754601292e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400939941406,0.0,0.0,9.672763553680852e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001018588736769,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9401550292969,0.0,0.0,7.52326232031919e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,0.000101858866401,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.0004831742844544,287.1590881347656,294.1499938964844,297.0093078613281,295.46112060546875,298.7943115234375,297.22003173828125,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456690632478e-09,0.0010306123876944,-0.0237926803529262,0.0,0.0,0.0,-0.0094949016347527,60.0,13.87714958190918,0.0,-7.241969512961077e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400939941406,0.0,0.0,9.672763553680852e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001018588736769,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9401550292969,0.0,0.0,7.52326232031919e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,0.000101858866401,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.0004831742844544,287.1590881347656,294.1499938964844,297.0093078613281,295.46112060546875,298.7943115234375,297.22003173828125,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456690632478e-09,0.0010306123876944,-0.0237926803529262,0.0,0.0,0.0,-0.0094949016347527,60.0,13.87714958190918,0.0,-7.241969512961077e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,9.649382263887674e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,0.0001016126479953,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,7.505076064262539e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,0.0001016126479953,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,0.0004820063477382,287.1714172363281,294.1499938964844,296.9213562011719,295.4138488769531,298.7601928710937,297.1367492675781,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.001028120983392,-0.0230299178510904,0.0,0.0,0.0,-0.0093504823744297,60.0,13.697519302368164,0.0,-7.20700086276338e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,9.649382263887674e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,0.0001016126479953,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,7.505076064262539e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,0.0001016126479953,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,0.0004820063477382,287.1714172363281,294.1499938964844,296.9213562011719,295.4138488769531,298.7601928710937,297.1367492675781,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.001028120983392,-0.0230299178510904,0.0,0.0,0.0,-0.0093504823744297,60.0,13.697519302368164,0.0,-7.20700086276338e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,9.638511255616322e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0001014981753542,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,7.496621401514858e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,0.0001014981680782,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0004814632993657,287.17755126953125,294.1499938964844,296.879150390625,295.3916015625,298.7430114746094,297.09521484375,288.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017811386513586e-09,0.0010269627673551,-0.0226752739399671,0.0,0.0,0.0,-0.0092833377420902,60.0,13.609978675842283,0.0,-7.190771356135883e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.630714339436965e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001014160661725,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,7.490556890843436e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0001014160661725,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0004810738319065,287.1837158203125,294.1499938964844,296.8382263183594,295.370361328125,298.7255859375,297.0542907714844,288.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920668648215724e-09,0.0010261326096951,-0.0224209055304527,0.0,0.0,0.0,-0.0092351827770471,60.0,13.529470443725586,0.0,-7.179142613722433e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,9.61878540692851e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001012904540402,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,7.48127858969383e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0001012904467643,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,0.0004804779891856,287.19598388671875,294.1499938964844,296.7606201171875,295.33123779296875,298.69012451171875,296.9750061035156,288.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772047088712043e-09,0.0010248601902276,-0.022031731903553,0.0,0.0,0.0,-0.0091614965349435,60.0,13.383342742919922,0.0,-7.16136909773013e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,9.61878540692851e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001012904540402,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,7.48127858969383e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0001012904467643,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,0.0004804779891856,287.19598388671875,294.1499938964844,296.7606201171875,295.33123779296875,298.69012451171875,296.9750061035156,288.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772047088712043e-09,0.0010248601902276,-0.022031731903553,0.0,0.0,0.0,-0.0091614965349435,60.0,13.383342742919922,0.0,-7.16136909773013e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.610868437448516e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.0001012070788419,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,7.475120946764946e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001012070788419,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.0004800824972335,287.2082824707031,294.1499938964844,296.68927001953125,295.2969970703125,298.6540222167969,296.8991394042969,288.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.254322052001951,0.0,-7.149585457000286e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.610868437448516e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.0001012070788419,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,7.475120946764946e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001012070788419,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.0004800824972335,287.2082824707031,294.1499938964844,296.68927001953125,295.2969970703125,298.6540222167969,296.8991394042969,288.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.254322052001951,0.0,-7.149585457000286e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,9.606075036572292e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,0.000101156605524,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,7.4713934736792e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.000101156598248,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,0.0004798430891241,287.2205505371094,294.1499938964844,296.62481689453125,295.2682800292969,298.6174621582031,296.826904296875,288.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613691093728448e-09,0.0010235059307888,-0.0216170605272054,0.0,0.0,0.0,-0.0090829925611615,60.0,13.14031982421875,0.0,-7.142455871189668e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,9.606075036572292e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,0.000101156605524,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,7.4713934736792e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.000101156598248,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,0.0004798430891241,287.2205505371094,294.1499938964844,296.62481689453125,295.2682800292969,298.6174621582031,296.826904296875,288.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613691093728448e-09,0.0010235059307888,-0.0216170605272054,0.0,0.0,0.0,-0.0090829925611615,60.0,13.14031982421875,0.0,-7.142455871189668e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,9.60391480475664e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,0.0001011338536045,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,7.469712727470323e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0001011338463285,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,0.0004797351721208,287.2328186035156,294.1499938964844,296.5679626464844,295.2455749511719,298.58062744140625,296.75897216796875,288.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586774846719436e-09,0.0010232755448669,-0.0215465743094682,0.0,0.0,0.0,-0.0090696476399898,60.0,13.041176795959473,0.0,-7.139243507481299e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,9.60391480475664e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,0.0001011338536045,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,7.469712727470323e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0001011338463285,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,0.0004797351721208,287.2328186035156,294.1499938964844,296.5679626464844,295.2455749511719,298.58062744140625,296.75897216796875,288.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586774846719436e-09,0.0010232755448669,-0.0215465743094682,0.0,0.0,0.0,-0.0090696476399898,60.0,13.041176795959473,0.0,-7.139243507481299e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,9.603487706044687e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,0.0001011293570627,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,7.469380216207355e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0001011293497867,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0004797138099092,287.23895263671875,294.1499938964844,296.5426330566406,295.2366943359375,298.5621643066406,296.72564697265625,288.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581453769807013e-09,0.0010232315398752,-0.0215326379984617,0.0,0.0,0.0,-0.0090670166537165,60.0,12.994839668273926,0.0,-7.138608282275527e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.603714715922251e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0001011317435768,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,7.46955702197738e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,0.0001011317435768,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,0.0004797251604031,287.2450866699219,294.1499938964844,296.5194396972656,295.22955322265625,298.5436096191406,296.6944580078125,288.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584281729895338e-09,0.0010232556378468,-0.021540043875575,0.0,0.0,0.0,-0.0090684182941913,60.0,12.954846382141112,0.0,-7.138945790075013e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,9.60486868279986e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,0.000101143901702,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,7.470454147551209e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.000101143894426,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0004797828150913,287.2573547363281,294.1499938964844,296.4798889160156,295.220703125,298.5065612792969,296.6363525390625,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.88548183441162,0.0,-7.14066246132461e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,9.60486868279986e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,0.000101143901702,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,7.470454147551209e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.000101143894426,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0004797828150913,287.2573547363281,294.1499938964844,296.4798889160156,295.220703125,298.5065612792969,296.6363525390625,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.88548183441162,0.0,-7.14066246132461e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,9.606806270312518e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,0.0001011643034871,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,7.471961725968868e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001011642962112,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0004798796144314,287.2696533203125,294.1499938964844,296.45001220703125,295.2196350097656,298.4696655273437,296.5868530273437,288.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622805580671411e-09,0.0010235836962237,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.836095809936523,0.0,-7.143543712118118e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,9.606806270312518e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,0.0001011643034871,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,7.471961725968868e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001011642962112,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0004798796144314,287.2696533203125,294.1499938964844,296.45001220703125,295.2196350097656,298.4696655273437,296.5868530273437,288.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622805580671411e-09,0.0010235836962237,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.836095809936523,0.0,-7.143543712118118e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05474853515625,0.0,0.0,9.609380504116416e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,0.0001011914137052,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,7.47396334190853e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05474853515625,0.0,0.0,0.0001011914064292,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0004800081951543,287.28192138671875,294.1499938964844,296.4277648925781,295.2248229980469,298.4330444335937,296.5443725585937,288.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.800677299499512,0.0,-7.147372826921129e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05474853515625,0.0,0.0,9.609380504116416e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,0.0001011914137052,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,7.47396334190853e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05474853515625,0.0,0.0,0.0001011914064292,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0004800081951543,287.28192138671875,294.1499938964844,296.4277648925781,295.2248229980469,298.4330444335937,296.5443725585937,288.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.800677299499512,0.0,-7.147372826921129e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,9.613475413061678e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,0.00010123453103,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,7.477148756152019e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,0.00010123453103,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,0.0004802127368748,287.2942199707031,294.1499938964844,296.410400390625,295.2341613769531,298.396728515625,296.507568359375,288.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705899112726456e-09,0.0010242940625175,-0.0218585170805454,0.0,0.0,0.0,-0.0091287018731236,60.0,12.776813507080078,0.0,-7.153465730880272e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,9.613475413061678e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,0.00010123453103,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,7.477148756152019e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,0.00010123453103,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,0.0004802127368748,287.2942199707031,294.1499938964844,296.410400390625,295.2341613769531,298.396728515625,296.507568359375,288.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705899112726456e-09,0.0010242940625175,-0.0218585170805454,0.0,0.0,0.0,-0.0091287018731236,60.0,12.776813507080078,0.0,-7.153465730880272e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,9.616652823751792e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,0.0001012679931591,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721130371094,0.0,0.0,7.479620398953557e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.072021484375,0.0,0.0,0.0001012679931591,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,0.0004803714691661,287.3003845214844,294.1499938964844,296.4034423828125,295.2402648925781,298.3786926269531,296.49176025390625,288.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745492330319848e-09,0.0010246339952573,-0.0219621956348419,0.0,0.0,0.0,-0.0091483369469642,60.0,12.770288467407228,0.0,-7.158195813872227e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,9.620281343813986e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,0.0001013061992125,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,7.482442015316337e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,0.0001013061992125,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,0.0004805527278222,287.3065185546875,294.1499938964844,296.3975830078125,295.24725341796875,298.3607788085937,296.4768981933594,288.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790697947347326e-09,0.0010250206105411,-0.0220805704593658,0.0,0.0,0.0,-0.0091707473620772,60.0,12.765654563903809,0.0,-7.16359807029221e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,9.63088168646209e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08935546875,0.0,0.0,0.0001014178342302,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,7.49068713048473e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,0.0001014178269542,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0004810822429135,287.31884765625,294.1499938964844,296.388916015625,295.2637939453125,298.3255310058594,296.45379638671875,288.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922771854713574e-09,0.0010261480929329,-0.0224264152348041,0.0,0.0,0.0,-0.0092362128198146,60.0,12.76986026763916,0.0,-7.179394145850895e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,9.63088168646209e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08935546875,0.0,0.0,0.0001014178342302,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,7.49068713048473e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,0.0001014178269542,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0004810822429135,287.31884765625,294.1499938964844,296.388916015625,295.2637939453125,298.3255310058594,296.45379638671875,288.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922771854713574e-09,0.0010261480929329,-0.0224264152348041,0.0,0.0,0.0,-0.0092362128198146,60.0,12.76986026763916,0.0,-7.179394145850895e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,9.644433157518506e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0001015605375869,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,7.501227082684636e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001015605303109,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,0.0004817591689061,287.3311767578125,294.1499938964844,296.3840637207031,295.28338623046875,298.2909545898437,296.4367370605469,288.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091614572298568e-09,0.0010275921085849,-0.022868525236845,0.0,0.0,0.0,-0.0093199163675308,60.0,12.786385536193848,0.0,-7.199612639396946e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
