time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17723400,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,9.644433157518506e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0001015605375869,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,7.501227082684636e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001015605303109,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,0.0004817591689061,287.3311767578125,294.1499938964844,296.3840637207031,295.28338623046875,298.2909545898437,296.4367370605469,288.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091614572298568e-09,0.0010275921085849,-0.022868525236845,0.0,0.0,0.0,-0.0093199163675308,60.0,12.786385536193848,0.0,-7.199612639396946e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,9.660468640504404e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,0.0001017293907352,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,7.513698801631108e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,0.0001017293834593,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0004825601645279,287.3435363769531,294.1499938964844,296.3826599121094,295.3056945800781,298.2569580078125,296.4237670898437,288.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396985133817e-09,0.001029300619848,-0.0233916342258453,0.0,0.0,0.0,-0.0094189578667283,60.0,12.811816215515137,0.0,-7.223572850989515e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,9.660468640504404e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,0.0001017293907352,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,7.513698801631108e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,0.0001017293834593,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0004825601645279,287.3435363769531,294.1499938964844,296.3826599121094,295.3056945800781,298.2569580078125,296.4237670898437,288.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396985133817e-09,0.001029300619848,-0.0233916342258453,0.0,0.0,0.0,-0.0094189578667283,60.0,12.811816215515137,0.0,-7.223572850989515e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.679303911980242e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,0.0001019277406157,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,7.528348942287266e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,0.0001019277333398,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0004835010331589,287.3559265136719,294.1499938964844,296.3843688964844,295.3303527832031,298.2235717773437,296.4147033691406,288.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607592807908e-09,0.0010313072707504,-0.0240060929208993,0.0,0.0,0.0,-0.0095352986827492,60.0,12.846128463745115,0.0,-7.25176931837268e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.679303911980242e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,0.0001019277406157,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,7.528348942287266e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,0.0001019277333398,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0004835010331589,287.3559265136719,294.1499938964844,296.3843688964844,295.3303527832031,298.2235717773437,296.4147033691406,288.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607592807908e-09,0.0010313072707504,-0.0240060929208993,0.0,0.0,0.0,-0.0095352986827492,60.0,12.846128463745115,0.0,-7.25176931837268e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,9.688882710179314e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,0.0001020286072161,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,7.535798795288429e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.0001020286072161,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.0004839795292355,287.36212158203125,294.1499938964844,296.3862609863281,295.3434753417969,298.20684814453125,296.4099426269531,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645419574155769e-09,0.0010323275346308,-0.0243185590952634,0.0,0.0,0.0,-0.0095944609493017,60.0,12.863234519958496,0.0,-7.266129387062392e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,9.699721704237164e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.0001021427451632,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,7.544228719780222e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0001021427451632,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0004845209477934,287.3683166503906,294.1499938964844,296.3887939453125,295.3570251464844,298.19024658203125,296.4061584472656,288.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780463550157492e-09,0.0010334829567,-0.0246721245348453,0.0,0.0,0.0,-0.0096614109352231,60.0,12.883065223693848,0.0,-7.282395841912148e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,9.723263065097854e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0001023906515911,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,7.562539394712076e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,0.0001023906443151,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0004856968880631,287.3807373046875,294.1499938964844,296.39556884765625,295.3853454589844,298.1580810546875,296.40411376953125,288.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073773815122422e-08,0.0010359894949942,-0.0254400223493576,0.0,0.0,0.0,-0.0098068108782172,60.0,12.933721542358398,0.0,-7.31778797558036e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,9.723263065097854e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0001023906515911,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,7.562539394712076e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,0.0001023906443151,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0004856968880631,287.3807373046875,294.1499938964844,296.39556884765625,295.3853454589844,298.1580810546875,296.40411376953125,288.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073773815122422e-08,0.0010359894949942,-0.0254400223493576,0.0,0.0,0.0,-0.0098068108782172,60.0,12.933721542358398,0.0,-7.31778797558036e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,9.747700823936611e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,0.0001026479949359,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595458984375,0.0,0.0,7.581546378787607e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,0.00010264798766,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,0.0004869176191277,287.3932189941406,294.1499938964844,296.4043884277344,295.4149475097656,298.126708984375,296.40557861328125,288.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378252035536661e-08,0.0010385931236669,-0.0262371078133583,0.0,0.0,0.0,-0.0099577531218528,60.0,12.99094581604004,0.0,-7.354618247745749e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,9.747700823936611e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,0.0001026479949359,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595458984375,0.0,0.0,7.581546378787607e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,0.00010264798766,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,0.0004869176191277,287.3932189941406,294.1499938964844,296.4043884277344,295.4149475097656,298.126708984375,296.40557861328125,288.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378252035536661e-08,0.0010385931236669,-0.0262371078133583,0.0,0.0,0.0,-0.0099577531218528,60.0,12.99094581604004,0.0,-7.354618247745749e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,9.772817429620773e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0001029124832712,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,7.601081597385928e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,0.0001029124759952,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0004881722270511,287.4057006835937,294.1499938964844,296.41485595703125,295.44549560546875,298.095947265625,296.4094543457031,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.027056286111474,0.0,0.0,0.0,-0.0101128881797194,60.0,13.052251815795898,0.0,-7.392568335262696e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,9.772817429620773e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0001029124832712,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,7.601081597385928e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,0.0001029124759952,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0004881722270511,287.4057006835937,294.1499938964844,296.41485595703125,295.44549560546875,298.095947265625,296.4094543457031,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.027056286111474,0.0,0.0,0.0,-0.0101128881797194,60.0,13.052251815795898,0.0,-7.392568335262696e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,9.798386599868536e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.0001031817373586,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,7.620968244737014e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,0.0001031817300827,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,0.0004894494777545,287.418212890625,294.1499938964844,296.4266052246094,295.4765930175781,298.06561279296875,296.4151611328125,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009760214619746e-08,0.0010439926991239,-0.0278901662677526,0.0,0.0,0.0,-0.0102708172053098,60.0,13.116632461547852,0.0,-7.431301440874449e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,9.798386599868536e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.0001031817373586,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,7.620968244737014e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,0.0001031817300827,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,0.0004894494777545,287.418212890625,294.1499938964844,296.4266052246094,295.4765930175781,298.06561279296875,296.4151611328125,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009760214619746e-08,0.0010439926991239,-0.0278901662677526,0.0,0.0,0.0,-0.0102708172053098,60.0,13.116632461547852,0.0,-7.431301440874449e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,9.811193740461022e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18902587890625,0.0,0.0,0.000103316604509,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,7.630929758306593e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,0.000103316597233,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,0.0004900892381556,287.4244689941406,294.1499938964844,296.432861328125,295.4922180175781,298.0506591796875,296.41900634765625,288.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169336566752008e-08,0.0010453588329255,-0.0283078383654356,0.0,0.0,0.0,-0.010349933989346,60.0,13.150226593017578,0.0,-7.45074117958211e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,9.823880100157112e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,0.0001034501910908,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.195068359375,0.0,0.0,7.640796684427187e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0001034501838148,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.0004907228867523,287.4307556152344,294.1499938964844,296.4393005371094,295.50787353515625,298.035888671875,296.42333984375,288.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327395021965005e-08,0.0010467104148119,-0.0287215281277894,0.0,0.0,0.0,-0.0104282898828387,60.0,13.184253692626951,0.0,-7.470021046174224e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,9.848939953371882e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0001037140827975,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,7.660287519684061e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001037140827975,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004919747007079,287.4432983398437,294.1499938964844,296.4525451660156,295.5390319824219,298.0067443847656,296.4330749511719,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639626151804805e-08,0.0010493785375729,-0.0295386966317892,0.0,0.0,0.0,-0.0105830682441592,60.0,13.253046989440918,0.0,-7.50818074379822e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,9.848939953371882e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0001037140827975,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,7.660287519684061e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001037140827975,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004919747007079,287.4432983398437,294.1499938964844,296.4525451660156,295.5390319824219,298.0067443847656,296.4330749511719,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639626151804805e-08,0.0010493785375729,-0.0295386966317892,0.0,0.0,0.0,-0.0105830682441592,60.0,13.253046989440918,0.0,-7.50818074379822e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,9.872783994069324e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,0.0001039651760947,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,7.678833208046854e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0001039651688188,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,0.0004931658040732,287.4559020996094,294.1499938964844,296.4660339355469,295.5696716308594,297.9784851074219,296.4443054199219,288.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936712063231882e-08,0.0010519188363105,-0.0303161703050136,0.0,0.0,0.0,-0.0107303457334637,60.0,13.32185173034668,0.0,-7.544579716523003e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,9.872783994069324e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,0.0001039651760947,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,7.678833208046854e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0001039651688188,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,0.0004931658040732,287.4559020996094,294.1499938964844,296.4660339355469,295.5696716308594,297.9784851074219,296.4443054199219,288.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936712063231882e-08,0.0010519188363105,-0.0303161703050136,0.0,0.0,0.0,-0.0107303457334637,60.0,13.32185173034668,0.0,-7.544579716523003e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.895529365167022e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0001042046933434,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.696523243794218e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,0.0001042046860675,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0004943019594065,287.468505859375,294.1499938964844,296.4793701171875,295.5993957519531,297.9511108398437,296.45672607421875,288.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220105816140858e-08,0.0010543427197262,-0.0310577601194381,0.0,0.0,0.0,-0.0108708394691348,60.0,13.39015007019043,0.0,-7.579382099720533e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.895529365167022e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0001042046933434,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.696523243794218e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,0.0001042046860675,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0004943019594065,287.468505859375,294.1499938964844,296.4793701171875,295.5993957519531,297.9511108398437,296.45672607421875,288.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220105816140858e-08,0.0010543427197262,-0.0310577601194381,0.0,0.0,0.0,-0.0108708394691348,60.0,13.39015007019043,0.0,-7.579382099720533e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,9.907185449264944e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0001043274387484,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.705589814577252e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,0.0001043274387484,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0004948842106387,287.4755859375,294.1499938964844,296.4866638183594,295.61553955078125,297.936279296875,296.4637756347656,288.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555967455729,1.2365339863151805e-08,0.0010555844055488,-0.0314377956092357,0.0,0.0,0.0,-0.0109428372234106,60.0,13.42665195465088,0.0,-7.597249407353956e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,9.91633496596478e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.0001044237942551,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,7.712705701123923e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,0.0001044237869791,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,0.0004953412571921,287.48114013671875,294.1499938964844,296.4922180175781,295.6278991699219,297.92462158203125,296.46929931640625,288.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565719567239,1.2479340227855572e-08,0.0010565595002844,-0.0317360870540142,0.0,0.0,0.0,-0.0109993536025285,60.0,13.455327033996582,0.0,-7.611288310727107e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.927083738148212e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,0.0001045369790517,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,7.721066504018381e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,0.0001045369790517,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004958781646564,287.4874572753906,294.1499938964844,296.4983215332031,295.6415710449219,297.9112854003906,296.4755859375,288.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577188804745,1.2613266875405316e-08,0.0010577063076198,-0.0320865102112293,0.0,0.0,0.0,-0.0110657550394535,60.0,13.488482475280762,0.0,-7.62779777119249e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,9.936678543454036e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,0.0001046380129992,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.728528726147488e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,0.0001046380057232,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,0.0004963574465364,287.4937744140625,294.1499938964844,296.5041809082031,295.65478515625,297.8982238769531,296.48175048828125,288.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732805920734336e-08,0.0010587263386696,-0.0323992781341075,0.0,0.0,0.0,-0.0111250048503279,60.0,13.519401550292969,0.0,-7.64254863838687e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.954022243618964e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0001048206540872,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,7.742018351564184e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,0.0001048206540872,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0004972238093614,287.5064392089844,294.1499938964844,296.51495361328125,295.6797180175781,297.872802734375,296.4931640625,288.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948910388388413e-08,0.0010605765273794,-0.032964676618576,0.0,0.0,0.0,-0.0112321488559246,60.0,13.576085090637209,0.0,-7.669252255482206e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.954022243618964e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0001048206540872,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,7.742018351564184e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,0.0001048206540872,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0004972238093614,287.5064392089844,294.1499938964844,296.51495361328125,295.6797180175781,297.872802734375,296.4931640625,288.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948910388388413e-08,0.0010605765273794,-0.032964676618576,0.0,0.0,0.0,-0.0112321488559246,60.0,13.576085090637209,0.0,-7.669252255482206e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.969263919629157e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001049811544362,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,7.753873069304973e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0001049811544362,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,0.0004979851655662,287.51910400390625,294.1499938964844,296.5241394042969,295.7022705078125,297.84814453125,296.5032653808594,288.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.62595558166504,0.0,-7.692756298638417e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.969263919629157e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001049811544362,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,7.753873069304973e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0001049811544362,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,0.0004979851655662,287.51910400390625,294.1499938964844,296.5241394042969,295.7022705078125,297.84814453125,296.5032653808594,288.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.62595558166504,0.0,-7.692756298638417e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.982859046431258e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,0.0001051243234542,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,7.764447218505666e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0001051243161782,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.000498664274346,287.5317687988281,294.1499938964844,296.5313720703125,295.7221374511719,297.8239440917969,296.51220703125,288.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.67082405090332,0.0,-7.71375212593739e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.982859046431258e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,0.0001051243234542,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,7.764447218505666e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0001051243161782,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.000498664274346,287.5317687988281,294.1499938964844,296.5313720703125,295.7221374511719,297.8239440917969,296.51220703125,288.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.67082405090332,0.0,-7.71375212593739e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.9941149528604e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001052428488037,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.77320092311129e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001052428415277,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0004992265021428,287.54443359375,294.1499938964844,296.53631591796875,295.73895263671875,297.8002014160156,296.5196228027344,288.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.708609580993652,0.0,-7.731156159707099e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.9941149528604e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001052428488037,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.77320092311129e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001052428415277,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0004992265021428,287.54443359375,294.1499938964844,296.53631591796875,295.73895263671875,297.8002014160156,296.5196228027344,288.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.708609580993652,0.0,-7.731156159707099e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.99970579869114e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0001053017185768,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,7.777549762977287e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001053017185768,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0004995057824999,287.55078125,294.1499938964844,296.5378112792969,295.7460632324219,297.788330078125,296.52349853515625,288.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518106634080596e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.728021621704102,0.0,-7.739808438600448e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001000377960735,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0001053446248988,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,7.780718442518264e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0001053446176229,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004997092764824,287.5570983886719,294.1499938964844,296.5386047363281,295.7522888183594,297.7765808105469,296.5264892578125,288.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.356886247805278e-08,0.0010658755199983,-0.0345865078270435,0.0,0.0,0.0,-0.0115394741296768,60.0,13.742796897888184,0.0,-7.746115926465792e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001001002456177,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001054103850037,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.785575144225731e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001054103777278,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0005000212695449,287.5697937011719,294.1499938964844,296.5378723144531,295.7618408203125,297.7535095214844,296.5294189453125,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674901224289e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.761280059814451,0.0,-7.755789965813167e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001001002456177,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001054103850037,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.785575144225731e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001054103777278,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0005000212695449,287.5697937011719,294.1499938964844,296.5378723144531,295.7618408203125,297.7535095214844,296.5294189453125,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674901224289e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.761280059814451,0.0,-7.755789965813167e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
