time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725740,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0001001452474156,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,0.0001054577733157,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,7.789075607433915e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0001054577733157,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0005002460675314,287.5824279785156,294.1499938964844,296.53375244140625,295.7672119140625,297.7308044433594,296.5290832519531,289.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.768826484680176,0.0,-7.762765363850124e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0001001452474156,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,0.0001054577733157,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,7.789075607433915e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0001054577733157,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0005002460675314,287.5824279785156,294.1499938964844,296.53375244140625,295.7672119140625,297.7308044433594,296.5290832519531,289.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.768826484680176,0.0,-7.762765363850124e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001001750715659,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001054891836247,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.791395182721317e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001054891763487,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0005003950209356,287.5950927734375,294.1499938964844,296.5259094238281,295.7680358886719,297.70831298828125,296.5259094238281,289.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.767007827758787,0.0,-7.767389575974448e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001001750715659,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001054891836247,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.791395182721317e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001054891763487,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0005003950209356,287.5950927734375,294.1499938964844,296.5259094238281,295.7680358886719,297.70831298828125,296.5259094238281,289.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.767007827758787,0.0,-7.767389575974448e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001001890195766,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001055038665072,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.792480028001592e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001055038592312,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0005004646955057,287.6031799316406,294.1499938964844,296.5187683105469,295.7660217285156,297.6939697265625,296.5232849121094,289.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.763765335083008,0.0,-7.769552468062103e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001001888304017,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0001055036700563,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.792465476086363e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001055036700563,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0005004637641832,287.60772705078125,294.1499938964844,296.51397705078125,295.76397705078125,297.6859741210937,296.5194702148437,289.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.754347801208496,0.0,-7.769524046352674e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.000100192890386,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0001055079483194,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.792781252646819e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001055079410434,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0005004840204492,287.6140441894531,294.1499938964844,296.50634765625,295.7599792480469,297.6748352050781,296.5159606933594,289.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762107897719034e-08,0.0010675291996449,-0.0350919924676418,0.0,0.0,0.0,-0.0116352811455726,60.0,13.747032165527344,0.0,-7.770153587216555e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0001001908021862,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001055057437042,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.792618998792022e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001055057437042,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0005004736012779,287.620361328125,294.1499938964844,296.4975891113281,295.754638671875,297.6637268066406,296.51080322265625,289.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759502870414052e-08,0.0010675058001652,-0.0350851789116859,0.0,0.0,0.0,-0.0116339838132262,60.0,13.73410987854004,0.0,-7.769828869186315e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0001001802156679,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0001054945969372,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.791795360390097e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0001054945896612,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0005004206905141,287.6329650878906,294.1499938964844,296.47637939453125,295.7396545410156,297.6414489746094,296.49658203125,289.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746310756346249e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.011627453379333,60.0,13.696596145629885,0.0,-7.768186804923971e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0001001802156679,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0001054945969372,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.791795360390097e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0001054945896612,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0005004206905141,287.6329650878906,294.1499938964844,296.47637939453125,295.7396545410156,297.6414489746094,296.49658203125,289.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746310756346249e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.011627453379333,60.0,13.696596145629885,0.0,-7.768186804923971e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0001001588825602,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.000105472136056,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,7.790136442054063e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.00010547212878,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0005003141704946,287.64556884765625,294.1499938964844,296.45001220703125,295.7186889648437,297.619140625,296.47833251953125,289.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.64794635772705,0.0,-7.764879228489009e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0001001588825602,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.000105472136056,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,7.790136442054063e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.00010547212878,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0005003141704946,287.64556884765625,294.1499938964844,296.45001220703125,295.7186889648437,297.619140625,296.47833251953125,289.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.64794635772705,0.0,-7.764879228489009e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0001001478740363,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001054605454555,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.789280061842874e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0001054605381796,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0005002592224627,287.6581726074219,294.1499938964844,296.41998291015625,295.69158935546875,297.5967102050781,296.4559326171875,289.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.58656120300293,0.0,-7.763173215380449e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0001001478740363,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001054605454555,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.789280061842874e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0001054605381796,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0005002592224627,287.6581726074219,294.1499938964844,296.41998291015625,295.69158935546875,297.5967102050781,296.4559326171875,289.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.58656120300293,0.0,-7.763173215380449e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0001001653217826,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001054789099725,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.790637027937919e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001054789099725,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,0.0005003463593311,287.6707458496094,294.1499938964844,296.38818359375,295.6588439941406,297.5740661621094,296.42974853515625,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.513429641723633,0.0,-7.765877541032752e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0001001653217826,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001054789099725,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.790637027937919e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001054789099725,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,0.0005003463593311,287.6707458496094,294.1499938964844,296.38818359375,295.6588439941406,297.5740661621094,296.42974853515625,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.513429641723633,0.0,-7.765877541032752e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0001001928685582,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0001055079192155,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.792779069859535e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0001055079119396,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0005004839622415,287.6770324707031,294.1499938964844,296.37164306640625,295.6404724121094,297.5625305175781,296.4146423339844,289.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762074146939085e-08,0.0010675279190763,-0.0350919030606746,0.0,0.0,0.0,-0.0116352587938308,60.0,13.470524787902832,0.0,-7.77014932396014e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.000100209552329,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0001055254906532,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.794077100697905e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0001055254906532,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0005005673156119,287.6833190917969,294.1499938964844,296.354736328125,295.620849609375,297.5511169433594,296.4007568359375,289.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782867291922685e-08,0.0010677059181034,-0.0351462922990322,0.0,0.0,0.0,-0.0116455685347318,60.0,13.4310302734375,0.0,-7.772737831146517e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0001002838980639,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0001056037799571,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.799859304213896e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0001056037799571,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0005009386804886,287.69586181640625,294.1499938964844,296.3197631835937,295.5780334472656,297.5279541015625,296.3694763183594,289.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875498083848471e-08,0.0010684976587072,-0.0353885851800441,0.0,0.0,0.0,-0.0116914873942732,60.0,13.340466499328612,0.0,-7.784274913547051e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0001002838980639,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0001056037799571,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.799859304213896e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0001056037799571,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0005009386804886,287.69586181640625,294.1499938964844,296.3197631835937,295.5780334472656,297.5279541015625,296.3694763183594,289.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875498083848471e-08,0.0010684976587072,-0.0353885851800441,0.0,0.0,0.0,-0.0116914873942732,60.0,13.340466499328612,0.0,-7.784274913547051e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0001003828801913,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001057080080499,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.807557994965464e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001057080080499,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0005014330963604,287.7084350585937,294.1499938964844,296.283447265625,295.5308532714844,297.5044860839844,296.336181640625,289.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695656528696,1.3998821657423832e-08,0.0010695515666157,-0.035711146891117,0.0,0.0,0.0,-0.0117526212707161,60.0,13.242979049682615,0.0,-7.799648216177958e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0001003828801913,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001057080080499,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.807557994965464e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001057080080499,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0005014330963604,287.7084350585937,294.1499938964844,296.283447265625,295.5308532714844,297.5044860839844,296.336181640625,289.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695656528696,1.3998821657423832e-08,0.0010695515666157,-0.035711146891117,0.0,0.0,0.0,-0.0117526212707161,60.0,13.242979049682615,0.0,-7.799648216177958e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001005058657028,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0001058375200955,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,7.817123696440831e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001058375128195,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0005020474200136,287.7209777832031,294.1499938964844,296.2459411621094,295.47967529296875,297.4806823730469,296.3008728027344,289.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152059968353116e-08,0.0010708618210628,-0.0361119359731674,0.0,0.0,0.0,-0.0118285873904824,60.0,13.13865566253662,0.0,-7.81877247391094e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001005058657028,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0001058375200955,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,7.817123696440831e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001058375128195,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0005020474200136,287.7209777832031,294.1499938964844,296.2459411621094,295.47967529296875,297.4806823730469,296.3008728027344,289.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152059968353116e-08,0.0010708618210628,-0.0361119359731674,0.0,0.0,0.0,-0.0118285873904824,60.0,13.13865566253662,0.0,-7.81877247391094e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0001006029051495,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0001059397036442,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,7.824671047274023e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0001059397036442,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,0.0005025321734137,287.7300109863281,294.1499938964844,296.2182312011719,295.44061279296875,297.46343994140625,296.2748413085937,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719097917899,1.4272967696626893e-08,0.0010718954727053,-0.0364281572401523,0.0,0.0,0.0,-0.0118885254487395,60.0,13.061270713806152,0.0,-7.833877901930465e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001006507663987,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0001059901114786,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.82839342718944e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0001059901042026,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0005027712322771,287.7335510253906,294.1499938964844,296.20733642578125,295.4249572753906,297.4565734863281,296.2640380859375,289.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332604436617656e-08,0.0010724054882302,-0.0365841276943683,0.0,0.0,0.0,-0.0119180902838706,60.0,13.028703689575195,0.0,-7.841333626856797e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0001007250029942,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0001060682843672,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.834167627152056e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0001060682843672,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0005031420732848,287.7398376464844,294.1499938964844,296.18768310546875,295.3964233398437,297.4444885253906,296.2455444335937,289.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425104666315748e-08,0.0010731973452493,-0.0368260368704795,0.0,0.0,0.0,-0.0119639514014124,60.0,12.973308563232422,0.0,-7.852904815308649e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.000100816017948,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0001061641305568,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,7.841246406314895e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0001061641232809,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0005035967333242,287.7461242675781,294.1499938964844,296.16778564453125,295.3671264648437,297.4321594238281,296.2259826660156,289.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538507286943062e-08,0.0010741666192188,-0.0371226035058498,0.0,0.0,0.0,-0.0120201678946614,60.0,12.914079666137695,0.0,-7.867102880254606e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0001009999687084,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0001063578383764,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.855553849367425e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0001063578311004,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0005045155994594,287.7586975097656,294.1499938964844,296.1274719238281,295.3065795898437,297.4073791503906,296.1867370605469,289.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767700839968256e-08,0.0010761255398392,-0.0377219580113887,0.0,0.0,0.0,-0.0121337845921516,60.0,12.794792175292969,0.0,-7.89583793903148e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0001009999687084,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0001063578383764,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.855553849367425e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0001063578311004,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0005045155994594,287.7586975097656,294.1499938964844,296.1274719238281,295.3065795898437,297.4073791503906,296.1867370605469,289.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767700839968256e-08,0.0010761255398392,-0.0377219580113887,0.0,0.0,0.0,-0.0121337845921516,60.0,12.794792175292969,0.0,-7.89583793903148e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0001011985659715,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0001065669712261,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.871000707382336e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0001065669639501,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0005055076326243,287.7712707519531,294.1499938964844,296.08648681640625,295.2437438964844,297.38232421875,296.1465759277344,289.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.501515178858881e-08,0.0010782411554828,-0.0383690111339092,0.0,0.0,0.0,-0.0122564546763896,60.0,12.671831130981444,0.0,-7.92691992046457e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0001011985659715,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0001065669712261,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.871000707382336e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0001065669639501,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0005055076326243,287.7712707519531,294.1499938964844,296.08648681640625,295.2437438964844,297.38232421875,296.1465759277344,289.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.501515178858881e-08,0.0010782411554828,-0.0383690111339092,0.0,0.0,0.0,-0.0122564546763896,60.0,12.671831130981444,0.0,-7.92691992046457e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001014169683912,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0001067969569703,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.887987158028409e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001067969569703,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0005065986188128,287.78387451171875,294.1499938964844,296.0450134277344,295.1790771484375,297.3565979003906,296.1049194335937,289.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805837810039,1.5287277221887052e-08,0.0010805685305967,-0.0390805304050445,0.0,0.0,0.0,-0.0123913614079356,60.0,12.542261123657228,0.0,-7.961171633041887e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001014169683912,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0001067969569703,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.887987158028409e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001067969569703,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0005065986188128,287.78387451171875,294.1499938964844,296.0450134277344,295.1790771484375,297.3565979003906,296.1049194335937,289.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805837810039,1.5287277221887052e-08,0.0010805685305967,-0.0390805304050445,0.0,0.0,0.0,-0.0123913614079356,60.0,12.542261123657228,0.0,-7.961171633041887e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,0.0001016344176605,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0001070259386324,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.904900121502578e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0001070259386324,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0005076847737655,287.7964782714844,294.1499938964844,296.003173828125,295.1129455566406,297.3307800292969,296.063232421875,289.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558214272459736e-08,0.0010828844970092,-0.0397888831794261,0.0,0.0,0.0,-0.0125256720930337,60.0,12.412534713745115,0.0,-7.995347317546475e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,0.0001016344176605,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0001070259386324,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.904900121502578e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0001070259386324,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0005076847737655,287.7964782714844,294.1499938964844,296.003173828125,295.1129455566406,297.3307800292969,296.063232421875,289.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558214272459736e-08,0.0010828844970092,-0.0397888831794261,0.0,0.0,0.0,-0.0125256720930337,60.0,12.412534713745115,0.0,-7.995347317546475e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,0.0001017495451378,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001071471779141,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,7.913853914942592e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,0.0001071471706381,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0005082598654553,287.8027648925781,294.1499938964844,295.9821472167969,295.0794677734375,297.317626953125,296.0419921875,289.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701663969025503e-08,0.0010841112816706,-0.0401639007031917,0.0,0.0,0.0,-0.0125967869535088,60.0,12.345324516296388,0.0,-8.013471131107509e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0001018632538034,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,0.0001072669110726,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,7.922697841422632e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0001072669110726,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0005088278558105,287.80908203125,294.1499938964844,295.96112060546875,295.0457763671875,297.3043212890625,296.0206604003906,289.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333908510871e-08,0.0010853231651708,-0.0405342653393745,0.0,0.0,0.0,-0.012667023576796,60.0,12.277522087097168,0.0,-8.031391018903379e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001020881391013,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.000107503728941,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,7.940189243527129e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.000107503728941,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0005099512054584,287.8217163085937,294.1499938964844,295.9189758300781,294.9779968261719,297.2773132324219,295.9779357910156,289.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877349413931,1.6123546942026223e-08,0.0010877187596634,-0.0412667281925678,0.0,0.0,0.0,-0.0128059331327676,60.0,12.14029312133789,0.0,-8.066892576152895e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
