time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728080,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001020881391013,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.000107503728941,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,7.940189243527129e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.000107503728941,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0005099512054584,287.8217163085937,294.1499938964844,295.9189758300781,294.9779968261719,297.2773132324219,295.9779357910156,289.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877349413931,1.6123546942026223e-08,0.0010877187596634,-0.0412667281925678,0.0,0.0,0.0,-0.0128059331327676,60.0,12.14029312133789,0.0,-8.066892576152895e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.000102316342236,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0001077440392691,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,7.957938214531168e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0001077440392691,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0005110911442898,287.8343505859375,294.1499938964844,295.8768920898437,294.9100646972656,297.25048828125,295.935302734375,289.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901683708652,1.64078919340227e-08,0.0010901519563049,-0.0420099347829818,0.0,0.0,0.0,-0.0129469037055969,60.0,12.003822326660156,0.0,-8.102998094727809e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.000102316342236,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0001077440392691,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,7.957938214531168e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0001077440392691,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0005110911442898,287.8343505859375,294.1499938964844,295.8768920898437,294.9100646972656,297.25048828125,295.935302734375,289.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901683708652,1.64078919340227e-08,0.0010901519563049,-0.0420099347829818,0.0,0.0,0.0,-0.0129469037055969,60.0,12.003822326660156,0.0,-8.102998094727809e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0001025291203404,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0001079681023838,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,7.97448810772039e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0001079681023838,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0005121540161781,287.84698486328125,294.1499938964844,295.83502197265625,294.8423156738281,297.2230529785156,295.89263916015625,289.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924336966127,1.6673009639589512e-08,0.0010924170492216,-0.0427028350532054,0.0,0.0,0.0,-0.013078324496746,60.0,11.864701271057127,0.0,-8.1367346638217e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0001025291203404,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0001079681023838,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,7.97448810772039e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0001079681023838,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0005121540161781,287.84698486328125,294.1499938964844,295.83502197265625,294.8423156738281,297.2230529785156,295.89263916015625,289.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924336966127,1.6673009639589512e-08,0.0010924170492216,-0.0427028350532054,0.0,0.0,0.0,-0.013078324496746,60.0,11.864701271057127,0.0,-8.1367346638217e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0001026991958497,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0001081472073565,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,7.987715798662975e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0001081472000805,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,0.0005130036151967,287.8570861816406,294.1499938964844,295.8017578125,294.78857421875,297.2011413574219,295.8585205078125,289.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942480294033,1.6884930786886798e-08,0.0010942311491817,-0.043256651610136,0.0,0.0,0.0,-0.0131833935156464,60.0,11.753043174743652,0.0,-8.163752340806243e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001027316175168,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001081813461496,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,7.990237645572051e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001081813388736,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0005131655489094,287.859619140625,294.1499938964844,295.7934875488281,294.7752380371094,297.1954650878906,295.8502197265625,289.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945933172479,1.692532158870108e-08,0.0010945764370262,-0.0433622002601623,0.0,0.0,0.0,-0.0132034160196781,60.0,11.724957466125488,0.0,-8.168906617811444e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001028331607813,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001082882736227,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,7.998134969966486e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001082882663467,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0005136727704666,287.8659362792969,294.1499938964844,295.7728881835937,294.7420654296875,297.1816711425781,295.8289489746094,289.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956736514344,1.7051844380944203e-08,0.0010956566547974,-0.0436928234994411,0.0,0.0,0.0,-0.0132661303505301,60.0,11.654852867126465,0.0,-8.185063649079893e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0001029169507091,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0001083765091607,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,8.00465204520151e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0001083765091607,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0005140913417562,287.87225341796875,294.1499938964844,295.75244140625,294.709228515625,297.1676025390625,295.80810546875,289.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965656256303,1.7156247977823114e-08,0.001096548512578,-0.0439656376838684,0.0,0.0,0.0,-0.0133178830146789,60.0,11.58459186553955,0.0,-8.198407641657468e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001030737621476,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001085416370187,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,8.016848732950166e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001085416297428,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0005148746422491,287.8848876953125,294.1499938964844,295.7120361328125,294.6446533203125,297.139404296875,295.7667236328125,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982394451275,1.7351634795659265e-08,0.0010982220992445,-0.0444761626422405,0.0,0.0,0.0,-0.0134147591888904,60.0,11.444278717041016,0.0,-8.22340950890066e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001030737621476,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001085416370187,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,8.016848732950166e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001085416297428,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0005148746422491,287.8848876953125,294.1499938964844,295.7120361328125,294.6446533203125,297.139404296875,295.7667236328125,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982394451275,1.7351634795659265e-08,0.0010982220992445,-0.0444761626422405,0.0,0.0,0.0,-0.0134147591888904,60.0,11.444278717041016,0.0,-8.22340950890066e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001032052241498,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001086800766643,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,8.027073636185378e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001086800766643,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0005155313410796,287.89752197265625,294.1499938964844,295.67242431640625,294.5820007324219,297.1109313964844,295.72607421875,289.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996412020176,1.7515445094318238e-08,0.0010996237397193,-0.0449041537940502,0.0,0.0,0.0,-0.0134959714487195,60.0,11.304688453674316,0.0,-8.244399651857749e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001032052241498,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001086800766643,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,8.027073636185378e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001086800766643,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0005155313410796,287.89752197265625,294.1499938964844,295.67242431640625,294.5820007324219,297.1109313964844,295.72607421875,289.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996412020176,1.7515445094318238e-08,0.0010996237397193,-0.0449041537940502,0.0,0.0,0.0,-0.0134959714487195,60.0,11.304688453674316,0.0,-8.244399651857749e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.0001033115549944,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.000108792046376,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,8.035343489609659e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.000108792046376,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0005160624859854,287.9101257324219,294.1499938964844,295.6336975097656,294.52166748046875,297.082275390625,295.68621826171875,289.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007748544216,1.764793289282807e-08,0.001100757275708,-0.0452502928674221,0.0,0.0,0.0,-0.0135616548359394,60.0,11.165827751159668,0.0,-8.261396544639865e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.0001033115549944,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.000108792046376,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,8.035343489609659e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.000108792046376,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0005160624859854,287.9101257324219,294.1499938964844,295.6336975097656,294.52166748046875,297.082275390625,295.68621826171875,289.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007748544216,1.764793289282807e-08,0.001100757275708,-0.0452502928674221,0.0,0.0,0.0,-0.0135616548359394,60.0,11.165827751159668,0.0,-8.261396544639865e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001033815351547,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0001088657445507,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,8.04078663350083e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001088657372747,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0005164120229892,287.9227294921875,294.1499938964844,295.5960388183594,294.46405029296875,297.053466796875,295.647216796875,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015204945579,1.773512892100371e-08,0.0011015026830136,-0.0454780980944633,0.0,0.0,0.0,-0.0136048812419176,60.0,11.028581619262695,0.0,-8.272592566527237e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001033815351547,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0001088657445507,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,8.04078663350083e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001088657372747,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0005164120229892,287.9227294921875,294.1499938964844,295.5960388183594,294.46405029296875,297.053466796875,295.647216796875,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015204945579,1.773512892100371e-08,0.0011015026830136,-0.0454780980944633,0.0,0.0,0.0,-0.0136048812419176,60.0,11.028581619262695,0.0,-8.272592566527237e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,0.0001034169545164,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,0.0001089030411094,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,8.043541311053559e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,0.0001089030338334,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0005165889742784,287.92901611328125,294.1499938964844,295.5776672363281,294.4364013671875,297.0390625,295.62774658203125,289.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018988443538,1.7779262506678606e-08,0.0011018810328096,-0.0455933921039104,0.0,0.0,0.0,-0.0136267645284533,60.0,10.960043907165527,0.0,-8.278261276473131e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0001034286397043,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001089153374778,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,8.044450078159571e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0001089153374778,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0005166472983546,287.935302734375,294.1499938964844,295.5596008300781,294.4095764160156,297.02459716796875,295.60858154296875,289.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020181700587,1.7793810869193294e-08,0.0011020003585144,-0.0456314049661159,0.0,0.0,0.0,-0.013633950613439,60.0,10.892309188842772,0.0,-8.280131424953653e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0001034184751915,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0001089046418201,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,8.04365990916267e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0001089046345441,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,0.0005165965412743,287.9478759765625,294.1499938964844,295.52447509765625,294.358642578125,296.9956359863281,295.57147216796875,289.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019116500392,1.7781150773998888e-08,0.001101893838495,-0.0455983281135559,0.0,0.0,0.0,-0.0136276837438344,60.0,10.758794784545898,0.0,-8.278504282088761e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0001034184751915,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0001089046418201,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,8.04365990916267e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0001089046345441,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,0.0005165965412743,287.9478759765625,294.1499938964844,295.52447509765625,294.358642578125,296.9956359863281,295.57147216796875,289.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019116500392,1.7781150773998888e-08,0.001101893838495,-0.0455983281135559,0.0,0.0,0.0,-0.0136276837438344,60.0,10.758794784545898,0.0,-8.278504282088761e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0001033285952871,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001088099888875,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,8.036669169086963e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0001088099888875,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0005161475855857,287.9603881835937,294.1499938964844,295.4908447265625,294.31170654296875,296.966552734375,295.53729248046875,289.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009527370333,1.766915680434522e-08,0.0011009350419044,-0.0453057438135147,0.0,0.0,0.0,-0.0135721573606133,60.0,10.632983207702637,0.0,-8.264121476031505e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0001033285952871,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001088099888875,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,8.036669169086963e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0001088099888875,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0005161475855857,287.9603881835937,294.1499938964844,295.4908447265625,294.31170654296875,296.966552734375,295.53729248046875,289.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009527370333,1.766915680434522e-08,0.0011009350419044,-0.0453057438135147,0.0,0.0,0.0,-0.0135721573606133,60.0,10.632983207702637,0.0,-8.264121476031505e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001032281070365,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,0.0001087041746359,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,8.028853335417807e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001087041673599,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0005156456609256,287.9728698730469,294.1499938964844,295.4588623046875,294.26910400390625,296.9375,295.5037536621094,289.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099886605516,1.7543948516163255e-08,0.0010998691432178,-0.0449786260724067,0.0,0.0,0.0,-0.0135101098567247,60.0,10.508390426635742,0.0,-8.248054683690499e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001032281070365,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,0.0001087041746359,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,8.028853335417807e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001087041673599,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0005156456609256,287.9728698730469,294.1499938964844,295.4588623046875,294.26910400390625,296.9375,295.5037536621094,289.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099886605516,1.7543948516163255e-08,0.0010998691432178,-0.0449786260724067,0.0,0.0,0.0,-0.0135101098567247,60.0,10.508390426635742,0.0,-8.248054683690499e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.0001030916537274,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.000108560481749,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,8.018240623641759e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.000108560474473,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,0.0005149640492163,287.9838256835937,294.1499938964844,295.4321594238281,294.235595703125,296.9119873046875,295.4755859375,289.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984322289004,1.737392274492322e-08,0.0010984148830175,-0.0445343926548957,0.0,0.0,0.0,-0.0134258195757865,60.0,10.402666091918944,0.0,-8.226263759070208e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.000103067010059,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,0.0001085345284081,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,8.016324136406183e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0001085345284081,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0005148409400135,287.9852905273437,294.1499938964844,295.4286499023437,294.2313232421875,296.90850830078125,295.471923828125,289.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981694795191,1.7343220193311026e-08,0.0010981521336361,-0.0444541722536087,0.0,0.0,0.0,-0.0134105971083045,60.0,10.388829231262209,0.0,-8.22233161557051e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0001029819541145,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,0.0001084449613699,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,8.009708108147606e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0001084449613699,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.0005144160822965,287.99151611328125,294.1499938964844,295.41424560546875,294.21435546875,296.8940124511719,295.45623779296875,289.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972644668072,1.7237240967915568e-08,0.0010972471209242,-0.0441772602498531,0.0,0.0,0.0,-0.0133580649271607,60.0,10.329692840576172,0.0,-8.20876593365938e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0001028691403917,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.000108326159534,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,8.000934030860662e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.000108326159534,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0005138525157235,287.9977111816406,294.1499938964844,295.4003295898437,294.19873046875,296.8795471191406,295.4411315917969,289.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960573563352,1.709666364035911e-08,0.0010960402432829,-0.0438099391758441,0.0,0.0,0.0,-0.0132883507758378,60.0,10.27254581451416,0.0,-8.19079062353012e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,0.0001025996098178,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,0.0001080423317034,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,7.979970541782677e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,0.0001080423317034,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0005125061725266,288.01007080078125,294.1499938964844,295.3740539550781,294.1717529296875,296.8507385253906,295.4128723144531,289.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931873694062,1.6760827392658942e-08,0.0010931706055998,-0.0429323315620422,0.0,0.0,0.0,-0.013121873140335,60.0,10.16446590423584,0.0,-8.147925001367184e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,0.0001025996098178,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,0.0001080423317034,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,7.979970541782677e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,0.0001080423317034,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0005125061725266,288.01007080078125,294.1499938964844,295.3740539550781,294.1717529296875,296.8507385253906,295.4128723144531,289.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931873694062,1.6760827392658942e-08,0.0010931706055998,-0.0429323315620422,0.0,0.0,0.0,-0.013121873140335,60.0,10.16446590423584,0.0,-8.147925001367184e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.050000000745058,0.0001022789001581,298.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.050000000745058,0.0001077046108548,298.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.050000000745058,7.955025648698211e-05,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.050000000745058,0.0001077046035788,298.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.0,0.050000000745058,0.0005109041230753,288.0223083496094,284.95001220703125,295.3500061035156,294.1508178710937,296.8221740722656,295.3868713378906,289.3360595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010897709289565,1.6361216381710623e-08,0.0010897545143961,-0.0418879389762878,0.0,0.0,0.0,-0.0129237733781337,60.0,10.064364433288574,0.0,-8.097065773426949e-08,1.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.050000000745058,0.0001022789001581,298.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.050000000745058,0.0001077046108548,298.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.050000000745058,7.955025648698211e-05,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.050000000745058,0.0001077046035788,298.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.0,0.050000000745058,0.0005109041230753,288.0223083496094,284.95001220703125,295.3500061035156,294.1508178710937,296.8221740722656,295.3868713378906,289.3360595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010897709289565,1.6361216381710623e-08,0.0010897545143961,-0.0418879389762878,0.0,0.0,0.0,-0.0129237733781337,60.0,10.064364433288574,0.0,-8.097065773426949e-08,1.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.6325730681419373,0.050000000745058,0.0406747013330459,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.6325730681419373,0.050000000745058,0.0428324230015277,298.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.6325730681419373,0.050000000745058,0.0316358804702758,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.6325730681419373,0.050000000745058,0.0428324192762374,298.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.6325730681419373,0.050000000745058,0.2031785547733307,289.0303955078125,284.95001220703125,295.3385925292969,294.14215087890625,297.4315490722656,297.7882995605469,289.5355529785156,1.0,0.1096924245357513,0.1963899880647659,0.1963899880647659,1.0,1.0,-0.4333705902099609,0.0188001953065395,0.4145703911781311,-0.1112892478704452,0.0,0.0,0.0,10.243709564208984,60.0,1125.9130859375,0.0,12.228423118591309,1.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.6316742897033691,0.050000000745058,0.045234203338623,298.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.6316742897033691,0.050000000745058,0.0476337969303131,298.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.6316742897033691,0.050000000745058,0.0351821593940258,298.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.6316742897033691,0.050000000745058,0.0476337969303131,298.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.6316742897033691,0.050000000745058,0.2259542196989059,290.06707763671875,284.95001220703125,295.3273010253906,294.1340026855469,297.59332275390625,298.4844665527344,290.6898803710937,1.0,0.1210705786943435,0.3927799761295318,0.3927799761295318,1.0,1.0,-0.4819772839546203,0.0867573395371437,0.3952199220657348,-0.0524137206375598,1.0,1.0,0.0,12.5285005569458,60.0,6888.07958984375,0.0,16.674388885498047,1.0,280.8139038085937,287.2761535644531,300.993896484375,302.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,2818.781982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.098838560283184,1.0,0.0,0.0,0.5095241665840149,0.5095387101173401,2.476815552654444e-07,3.063719749450684,3.063707113265991,1.2762430742441213e-05,0.0,0.0,-0.0,3672.66845703125,0.0,10.90050983428955,1207.5029296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17730180,298.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0456796139478683,298.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0481028333306312,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0355285890400409,298.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0481028333306312,298.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.2281791418790817,287.0379943847656,284.95001220703125,295.3050537109375,294.119140625,297.1565856933594,298.44970703125,286.2039489746094,1.0,0.1405508518218994,0.7855599522590637,0.7855599522590637,1.0,1.0,-0.4867256283760071,0.2043240368366241,0.2824015617370605,0.0642768889665603,1.0,1.0,0.0,20.069869995117188,60.0,15169.0107421875,0.0,23.17284774780273,1.0,282.1721496582031,285.89581298828125,299.15289306640625,301.08233642578125,293.1499938964844,293.1499938964844,283.1499938964844,2674.104248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071105003356934,1.0,0.0,0.0,1.089213728904724,1.089215874671936,7.938737667245732e-08,4.26568078994751,4.265671253204346,9.7880056273425e-06,0.0,0.0,-0.0,5462.56396484375,0.0,39.57324981689453,1895.4039306640625,0.0,969.1112670898438,0.2788871526718139,1.0,0.0,3.0,1.0,0.0
17730240,298.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0456796139478683,298.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0481028333306312,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0355285890400409,298.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.0481028333306312,298.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410888671875,0.5711655020713806,0.050000000745058,0.2281791418790817,287.0379943847656,284.95001220703125,295.3050537109375,294.119140625,297.1565856933594,298.44970703125,286.2039489746094,1.0,0.1405508518218994,0.7855599522590637,0.7855599522590637,1.0,1.0,-0.4867256283760071,0.2043240368366241,0.2824015617370605,0.0642768889665603,1.0,1.0,0.0,20.069869995117188,60.0,15169.0107421875,0.0,23.17284774780273,1.0,282.1721496582031,285.89581298828125,299.15289306640625,301.08233642578125,293.1499938964844,293.1499938964844,283.1499938964844,2674.104248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071105003356934,1.0,0.0,0.0,1.089213728904724,1.089215874671936,7.938737667245732e-08,4.26568078994751,4.265671253204346,9.7880056273425e-06,0.0,0.0,-0.0,5462.56396484375,0.0,39.57324981689453,1895.4039306640625,0.0,969.1112670898438,0.2788871526718139,1.0,0.0,3.0,1.0,0.0
17730300,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.5494306683540344,0.050000000745058,0.0458165556192398,298.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.5494306683540344,0.050000000745058,0.0482470393180847,298.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.5494306683540344,0.050000000745058,0.0356350988149642,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.5494306683540344,0.050000000745058,0.0482470393180847,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.5494306683540344,0.050000000745058,0.2288631796836853,285.77618408203125,284.95001220703125,295.2940673828125,294.11236572265625,297.0658569335937,298.40692138671875,285.42724609375,1.0,0.1489466279745102,0.9819499254226683,0.9819499254226683,1.0,1.0,-0.4881848394870758,0.210951417684555,0.2772334218025207,0.0708272159099578,1.0,1.0,0.0,23.732515335083008,60.0,14136.373046875,0.0,26.32101058959961,1.0,282.62060546875,285.1834411621094,297.930419921875,299.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,4118.9501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236549019813538,1.0,0.0,0.0,1.3518149852752686,1.3518180847167969,1.2194421117328602e-07,4.265917778015137,4.265907764434815,9.78598382062046e-06,0.0,0.0,-0.0,4797.376953125,0.0,75.61692810058594,1895.4361572265625,0.0,1068.285888671875,0.3401955366134643,1.0,0.0,3.0,1.0,0.0
