time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730360,298.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.5326783657073975,0.050000000745058,0.0459472686052322,298.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.5326783657073975,0.050000000745058,0.0483846850693225,298.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.5326783657073975,0.050000000745058,0.0357367657124996,298.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.5326783657073975,0.050000000745058,0.0483846850693225,298.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.5326783657073975,0.050000000745058,0.2295161187648773,285.2958068847656,284.95001220703125,295.2832336425781,294.1060485839844,297.00750732421875,298.36553955078125,285.189453125,1.0,0.1565040498971939,0.9855599403381348,0.9855599403381348,0.800000011920929,1.0,-0.4895777404308319,0.2174303531646728,0.272147387266159,0.0772431194782257,0.9822587370872498,0.9822587370872498,0.0,27.23160171508789,60.0,13667.5732421875,0.0,29.34838485717773,1.0,282.8956298828125,284.969482421875,297.2052307128906,298.52587890625,293.1499938964844,293.1499938964844,283.1499938964844,5655.1884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937764048576355,1.0,0.0,0.0,1.5782002210617063,1.5782045125961304,1.6619510745385926e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4878.8701171875,0.0,120.45684051513672,1895.4371337890625,0.0,894.7386474609375,0.3981040716171264,1.0,0.0,3.0,1.0,0.0
17730420,298.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0461843274533748,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0486343204975128,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0359211452305316,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0486343204975128,297.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.23070028424263,285.0732727050781,284.95001220703125,295.2618408203125,294.0946655273437,296.2862854003906,298.29473876953125,285.0350341796875,1.0,0.1693459749221801,0.9927799701690674,0.9927799701690674,0.4000000059604645,1.0,-0.492101639509201,0.3545524179935455,0.1375492364168167,0.2137932032346725,0.9734579920768738,0.9734579920768738,0.0,33.59566879272461,60.0,13525.2802734375,0.0,34.917598724365234,1.0,283.1081848144531,284.7569580078125,296.7245788574219,297.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,9177.9150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046360492706299,1.0,0.0,0.0,1.980780005455017,1.9807868003845213,2.617977088448243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.0478515625,0.0,239.2467498779297,1895.4371337890625,0.0,521.349365234375,0.4964900612831116,1.0,0.0,3.0,1.0,0.0
17730480,298.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0461843274533748,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0486343204975128,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0359211452305316,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.0486343204975128,297.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.5099444389343262,0.050000000745058,0.23070028424263,285.0732727050781,284.95001220703125,295.2618408203125,294.0946655273437,296.2862854003906,298.29473876953125,285.0350341796875,1.0,0.1693459749221801,0.9927799701690674,0.9927799701690674,0.4000000059604645,1.0,-0.492101639509201,0.3545524179935455,0.1375492364168167,0.2137932032346725,0.9734579920768738,0.9734579920768738,0.0,33.59566879272461,60.0,13525.2802734375,0.0,34.917598724365234,1.0,283.1081848144531,284.7569580078125,296.7245788574219,297.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,9177.9150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046360492706299,1.0,0.0,0.0,1.980780005455017,1.9807868003845213,2.617977088448243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.0478515625,0.0,239.2467498779297,1895.4371337890625,0.0,521.349365234375,0.4964900612831116,1.0,0.0,3.0,1.0,0.0
17730540,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0463865175843238,298.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0488472357392311,298.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0360784009099006,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0488472357392311,297.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.2317102551460266,284.8800964355469,284.95001220703125,295.2408752441406,294.0848693847656,295.26080322265625,298.2377014160156,284.8357238769531,1.0,0.1795326769351959,1.0,1.0,0.0,1.0,-0.4942588806152344,0.4942565560340881,2.300860160175944e-06,0.352964699268341,0.8647242188453674,0.8647242188453674,0.0,39.02952194213867,60.0,13370.125,-0.0,39.72348785400391,1.0,283.1452941894531,284.56890869140625,296.7928466796875,297.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,14258.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426632821559906,1.0,0.0,0.0,2.259077787399292,2.259087085723877,3.405302777537145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.3955078125,0.0,365.6649169921875,1895.4371337890625,0.0,358.6493225097656,0.5609164237976074,1.0,0.0,3.0,1.0,0.0
17730600,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0463865175843238,298.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0488472357392311,298.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0360784009099006,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.0488472357392311,297.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4958603978157043,0.050000000745058,0.2317102551460266,284.8800964355469,284.95001220703125,295.2408752441406,294.0848693847656,295.26080322265625,298.2377014160156,284.8357238769531,1.0,0.1795326769351959,1.0,1.0,0.0,1.0,-0.4942588806152344,0.4942565560340881,2.300860160175944e-06,0.352964699268341,0.8647242188453674,0.8647242188453674,0.0,39.02952194213867,60.0,13370.125,-0.0,39.72348785400391,1.0,283.1452941894531,284.56890869140625,296.7928466796875,297.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,14258.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426632821559906,1.0,0.0,0.0,2.259077787399292,2.259087085723877,3.405302777537145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.3955078125,0.0,365.6649169921875,1895.4371337890625,0.0,358.6493225097656,0.5609164237976074,1.0,0.0,3.0,1.0,0.0
17730660,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0465567670762538,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0490265153348445,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0362108163535594,298.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0490265153348445,297.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.2325606793165207,284.7987060546875,284.95001220703125,295.2201843261719,294.0764465332031,295.2224426269531,298.1906433105469,284.8063049316406,1.0,0.1875531375408172,1.0,1.0,0.0,1.0,-0.4960727393627167,0.496072381734848,3.546776099483395e-07,0.354889303445816,0.7247002124786377,0.7247002124786377,0.0,43.58799743652344,48.0,13143.6865234375,-0.0,43.7662239074707,1.0,283.1495666503906,284.5948181152344,296.94708251953125,297.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,22372.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168570339679718,1.0,0.0,0.0,2.156137466430664,2.1561474800109863,3.102031769230962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.9423828125,0.0,359.39508056640625,1895.4371337890625,0.0,306.3891296386719,0.5506868958473206,1.0,0.0,3.0,1.0,0.0
17730720,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0465567670762538,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0490265153348445,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0362108163535594,298.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.0490265153348445,297.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4860574603080749,0.050000000745058,0.2325606793165207,284.7987060546875,284.95001220703125,295.2201843261719,294.0764465332031,295.2224426269531,298.1906433105469,284.8063049316406,1.0,0.1875531375408172,1.0,1.0,0.0,1.0,-0.4960727393627167,0.496072381734848,3.546776099483395e-07,0.354889303445816,0.7247002124786377,0.7247002124786377,0.0,43.58799743652344,48.0,13143.6865234375,-0.0,43.7662239074707,1.0,283.1495666503906,284.5948181152344,296.94708251953125,297.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,22372.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168570339679718,1.0,0.0,0.0,2.156137466430664,2.1561474800109863,3.102031769230962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.9423828125,0.0,359.39508056640625,1895.4371337890625,0.0,306.3891296386719,0.5506868958473206,1.0,0.0,3.0,1.0,0.0
17730780,298.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.4839161932468414,0.050000000745058,0.0465961620211601,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.4839161932468414,0.050000000745058,0.0490680038928985,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.4839161932468414,0.050000000745058,0.0362414605915546,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.4839161932468414,0.050000000745058,0.0490680038928985,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.4839161932468414,0.050000000745058,0.2327574789524078,284.83807373046875,284.95001220703125,295.2075500488281,294.0719299316406,295.2098083496094,298.1666259765625,284.861083984375,1.0,0.1890226602554321,1.0,1.0,0.0,1.0,-0.4964928030967712,0.4964924454689026,3.551870406681701e-07,0.3555380702018738,0.6950436234474182,0.6950436234474182,0.0,44.64494705200195,48.0,13040.4365234375,-0.0,44.70760726928711,1.0,283.1498718261719,284.6871643066406,297.0140991210937,298.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,23650.146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128083884716034,1.0,0.0,0.0,2.0085971355438232,2.008606672286988,2.692025020678557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.23876953125,0.0,307.9878234863281,1895.4371337890625,0.0,298.7967224121094,0.5251261591911316,1.0,0.0,3.0,1.0,0.0
17730840,298.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.4839380383491516,0.050000000745058,0.0465957596898078,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.4839380383491516,0.050000000745058,0.0490675792098045,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.4839380383491516,0.050000000745058,0.0362411439418792,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.4839380383491516,0.050000000745058,0.0490675792098045,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.4839380383491516,0.050000000745058,0.2327554672956466,284.8717346191406,284.95001220703125,295.20025634765625,294.06951904296875,295.2025146484375,298.1544189453125,284.8940124511719,1.0,0.1888857036828994,1.0,1.0,0.0,1.0,-0.4964885711669922,0.4964882135391235,3.552682130703033e-07,0.3557229340076446,0.6949251294136047,0.6949251294136047,0.0,44.636016845703125,36.0,13037.2353515625,-0.0,44.69955825805664,1.0,283.1499328613281,284.7290344238281,297.0424499511719,298.0365600585937,293.1499938964844,293.1499938964844,283.1499938964844,22974.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129700362682342,1.0,0.0,0.0,1.960067868232727,1.960076928138733,2.563513419318042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.4365234375,0.0,288.02001953125,1895.4371337890625,0.0,299.0970458984375,0.5111624598503113,1.0,0.0,3.0,1.0,0.0
17730900,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.485174149274826,0.050000000745058,0.046572957187891,298.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.485174149274826,0.050000000745058,0.0490435659885406,298.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.485174149274826,0.050000000745058,0.0362234115600585,298.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.485174149274826,0.050000000745058,0.0490435659885406,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.485174149274826,0.050000000745058,0.2326415777206421,284.91290283203125,284.95001220703125,295.1903686523437,294.0664978027344,295.1925964355469,298.1395874023437,284.929931640625,1.0,0.1876799613237381,1.0,1.0,0.0,1.0,-0.4962457120418548,0.4962453544139862,3.551745351160207e-07,0.3557934463024139,0.7038129568099976,0.7038129568099976,0.0,44.02884292602539,36.0,13029.078125,-0.0,44.15839385986328,1.0,283.14996337890625,284.7728271484375,297.06982421875,298.07232666015625,293.1499938964844,293.1499938964844,283.1499938964844,21093.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150218665599823,1.0,0.0,0.0,1.911260008811951,1.9112685918807983,2.437434432067676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.1376953125,0.0,264.09405517578125,1895.4371337890625,0.0,302.92950439453125,0.5000749230384827,1.0,0.0,3.0,1.0,0.0
17730960,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.487725168466568,0.050000000745058,0.0465264581143856,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.487725168466568,0.050000000745058,0.0489946007728576,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.487725168466568,0.050000000745058,0.0361872427165508,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.487725168466568,0.050000000745058,0.0489946007728576,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.487725168466568,0.050000000745058,0.2324092835187912,284.9398193359375,284.95001220703125,295.1805725097656,294.0637512207031,295.1827697753906,298.126708984375,284.948486328125,1.0,0.185369536280632,1.0,1.0,0.0,1.0,-0.4957502484321594,0.4957498908042907,3.5486300475895405e-07,0.3556700050830841,0.7147324085235596,0.7147324085235596,0.0,42.78781127929688,25.0,13042.41015625,-0.0,43.053993225097656,1.0,283.1499938964844,284.7894897460937,297.0858154296875,298.0986022949219,293.1499938964844,293.1499938964844,283.1499938964844,19661.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183339476585388,1.0,0.0,0.0,1.898922085762024,1.898930311203003,2.40606681245481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.63427734375,0.0,254.49354553222656,1895.4371337890625,0.0,309.19580078125,0.4946228563785553,1.0,0.0,3.0,1.0,0.0
17731020,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0463857129216194,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0488463900983333,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0360777787864208,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0488463900983333,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.2317062467336654,284.9546203613281,284.95001220703125,295.16131591796875,294.0591125488281,295.1634826660156,298.1055908203125,284.9541931152344,1.0,0.178412839770317,1.0,1.0,0.0,1.0,-0.4942508339881897,0.494250476360321,3.538026192018151e-07,0.3550336956977844,0.7245639562606812,0.7245639562606812,0.0,39.028953552246094,25.0,13019.1025390625,-0.0,39.72210693359375,1.0,283.1499938964844,284.79351806640625,297.0891418457031,298.1141967773437,293.1499938964844,293.1499938964844,283.1499938964844,18399.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248315691947937,1.0,0.0,0.0,1.893515944480896,1.8935240507125848,2.392386591054674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.2783203125,0.0,247.861328125,1895.4371337890625,0.0,321.7909545898437,0.4907560646533966,1.0,0.0,3.0,1.0,0.0
17731080,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0463857129216194,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0488463900983333,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0360777787864208,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.0488463900983333,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.4959091246128082,0.050000000745058,0.2317062467336654,284.9546203613281,284.95001220703125,295.16131591796875,294.0591125488281,295.1634826660156,298.1055908203125,284.9541931152344,1.0,0.178412839770317,1.0,1.0,0.0,1.0,-0.4942508339881897,0.494250476360321,3.538026192018151e-07,0.3550336956977844,0.7245639562606812,0.7245639562606812,0.0,39.028953552246094,25.0,13019.1025390625,-0.0,39.72210693359375,1.0,283.1499938964844,284.79351806640625,297.0891418457031,298.1141967773437,293.1499938964844,293.1499938964844,283.1499938964844,18399.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248315691947937,1.0,0.0,0.0,1.893515944480896,1.8935240507125848,2.392386591054674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.2783203125,0.0,247.861328125,1895.4371337890625,0.0,321.7909545898437,0.4907560646533966,1.0,0.0,3.0,1.0,0.0
17731140,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.0461402349174022,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.0485878884792327,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7591652274131775,0.1515848785638809,0.1070706248283386,297.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.0485878884792327,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.2304800301790237,285.08709716796875,284.95001220703125,295.1424865722656,294.0555114746094,295.144287109375,298.0541076660156,285.1329650878906,1.0,0.1746871769428253,1.0,1.0,0.0,1.0,-0.5770848989486694,0.577084481716156,4.278160190551717e-07,0.4183675348758697,0.8378084897994995,0.8378084897994995,0.0,33.13889694213867,25.0,14930.783203125,-0.0,43.51590347290039,1.0,283.1499938964844,284.9485168457031,297.1072998046875,298.2015991210937,293.1499938964844,293.1499938964844,283.1499938964844,14374.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332807064056396,1.0,0.0,0.0,1.9953871965408323,1.9953950643539429,2.656732078776259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.3447265625,0.0,265.279296875,1895.4371337890625,0.0,338.81298828125,0.5066215395927429,1.0,0.0,3.0,1.0,0.0
17731200,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.0461402349174022,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.0485878884792327,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7591652274131775,0.1515848785638809,0.1070706248283386,297.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.0485878884792327,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5135388374328613,0.050000000745058,0.2304800301790237,285.08709716796875,284.95001220703125,295.1424865722656,294.0555114746094,295.144287109375,298.0541076660156,285.1329650878906,1.0,0.1746871769428253,1.0,1.0,0.0,1.0,-0.5770848989486694,0.577084481716156,4.278160190551717e-07,0.4183675348758697,0.8378084897994995,0.8378084897994995,0.0,33.13889694213867,25.0,14930.783203125,-0.0,43.51590347290039,1.0,283.1499938964844,284.9485168457031,297.1072998046875,298.2015991210937,293.1499938964844,293.1499938964844,283.1499938964844,14374.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332807064056396,1.0,0.0,0.0,1.9953871965408323,1.9953950643539429,2.656732078776259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.3447265625,0.0,265.279296875,1895.4371337890625,0.0,338.81298828125,0.5066215395927429,1.0,0.0,3.0,1.0,0.0
17731260,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.5386403799057007,0.050000000745058,0.045896790921688,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.7787538170814514,0.1439424008131027,0.1380631029605865,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.7905241250991821,0.1521720439195633,0.1065448671579361,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.5386403799057007,0.1420501321554184,0.0483315326273441,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.5386403799057007,0.050000000745058,0.2292639762163162,285.27069091796875,284.95001220703125,295.1239013671875,294.0527648925781,295.1254272460937,297.9729919433594,285.2782897949219,1.0,0.1739811450242996,1.0,1.0,0.0,1.0,-0.681755781173706,0.6817552447319031,5.299492613630719e-07,0.4980006217956543,1.0,1.0,0.0,27.53118133544922,25.0,17490.919921875,-0.0,50.02710723876953,1.0,283.1499938964844,284.99658203125,297.20672607421875,298.4532470703125,293.1499938964844,293.1499938964844,283.1499938964844,11686.5869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637753069400787,1.0,0.0,0.0,2.2775278091430664,2.2775368690490723,3.46115285765336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.92236328125,0.0,361.5997009277344,1895.4371337890625,0.0,407.3742370605469,0.5661404728889465,1.0,0.0,3.0,1.0,0.0
17731320,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.5386403799057007,0.050000000745058,0.045896790921688,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.7787538170814514,0.1439424008131027,0.1380631029605865,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.7905241250991821,0.1521720439195633,0.1065448671579361,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.5386403799057007,0.1420501321554184,0.0483315326273441,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.5386403799057007,0.050000000745058,0.2292639762163162,285.27069091796875,284.95001220703125,295.1239013671875,294.0527648925781,295.1254272460937,297.9729919433594,285.2782897949219,1.0,0.1739811450242996,1.0,1.0,0.0,1.0,-0.681755781173706,0.6817552447319031,5.299492613630719e-07,0.4980006217956543,1.0,1.0,0.0,27.53118133544922,25.0,17490.919921875,-0.0,50.02710723876953,1.0,283.1499938964844,284.99658203125,297.20672607421875,298.4532470703125,293.1499938964844,293.1499938964844,283.1499938964844,11686.5869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637753069400787,1.0,0.0,0.0,2.2775278091430664,2.2775368690490723,3.46115285765336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.92236328125,0.0,361.5997009277344,1895.4371337890625,0.0,407.3742370605469,0.5661404728889465,1.0,0.0,3.0,1.0,0.0
17731380,297.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.569197952747345,0.1427780836820602,0.0456898845732212,297.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8118915557861328,0.1424099206924438,0.135934367775917,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.8310722708702087,0.1552413552999496,0.1081448346376419,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8021883964538574,0.140505775809288,0.131154716014862,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.569197952747345,0.050000000745058,0.2282304316759109,285.3416748046875,284.95001220703125,295.1125793457031,294.0514831542969,295.1138916015625,297.92486572265625,285.3765869140625,1.0,0.1752559691667556,1.0,1.0,0.0,1.0,-0.7790412306785583,0.7790405750274658,6.35209516985924e-07,0.5724427103996277,1.0,1.0,0.0,22.90754127502441,25.0,19511.275390625,-0.0,57.34645080566406,1.0,283.1499938964844,285.07745361328125,297.2414855957031,298.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,13129.5517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890749454498291,1.0,0.0,0.0,2.4135098457336426,2.413519859313965,3.886793535912149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.2568359375,0.0,430.3414611816406,1895.4371337890625,0.0,474.5232849121094,0.5966740846633911,1.0,0.0,3.0,1.0,0.0
17731440,297.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.8095031976699829,0.14177006483078,0.109843373298645,297.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.8508620858192444,0.1425949037075042,0.1354387998580932,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.8764541149139404,0.157405599951744,0.1093913540244102,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8448166251182556,0.1381262391805648,0.1324588060379028,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.6031364798545837,0.050000000745058,0.227375254034996,285.42218017578125,284.95001220703125,295.1060485839844,294.05084228515625,295.10723876953125,297.892333984375,285.4644775390625,1.0,0.176915168762207,1.0,1.0,0.0,1.0,-0.857431948184967,0.8574312329292297,7.28204895494855e-07,0.6328017115592957,1.0,1.0,0.0,19.121103286743164,28.0,20991.255859375,-0.0,63.86458969116211,1.0,283.1499938964844,285.152587890625,297.2560119628906,298.6739196777344,293.1499938964844,293.1499938964844,283.1499938964844,13821.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050689578056335,1.0,0.0,0.0,2.4762747287750244,2.476285457611084,4.091579910436849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.35986328125,0.0,464.7962646484375,1895.4371337890625,0.0,522.7179565429688,0.6147719025611877,1.0,0.0,3.0,1.0,0.0
17731500,297.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.8430424928665161,0.1350324153900146,0.1240319460630416,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.8539362549781799,0.1435622572898864,0.1359420716762542,297.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.8843722939491272,0.1605041623115539,0.1114895641803741,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.8425756096839905,0.1363183706998825,0.1303834915161132,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.6047373414039612,0.050000000745058,0.2273389250040054,285.5342712402344,284.95001220703125,295.0971984863281,294.0501403808594,295.09832763671875,297.8398132324219,285.5432434082031,1.0,0.1789675205945968,1.0,1.0,0.0,1.0,-0.8750806450843811,0.8750799298286438,7.505452686018543e-07,0.6469681262969971,1.0,1.0,0.0,19.12133026123047,28.0,21782.908203125,-0.0,66.70166778564453,1.0,283.1499938964844,285.17889404296875,297.2713928222656,298.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,14923.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281490087509155,1.0,0.0,0.0,2.573082685470581,2.573093891143799,4.417746595208882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.51708984375,0.0,521.4677124023438,1895.4371337890625,0.0,601.2594604492188,0.6355710029602051,1.0,0.0,3.0,1.0,0.0
17731560,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.8233293294906616,0.1308724284172058,0.1200474202632904,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8445279002189636,0.1449702531099319,0.1371192783117294,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8772592544555664,0.1635409295558929,0.1136694028973579,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.8291333317756653,0.1356801390647888,0.1293055415153503,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.5953559279441833,0.050000000745058,0.2275512367486953,285.52667236328125,284.95001220703125,295.0884704589844,294.0495910644531,295.0895690917969,297.8193664550781,285.51568603515625,1.0,0.1809100210666656,1.0,1.0,0.0,1.0,-0.8732881546020508,0.8732873797416687,7.482387331947393e-07,0.6454983949661255,1.0,1.0,0.0,20.23520278930664,25.0,21864.291015625,-0.0,68.0638656616211,1.0,283.1499938964844,285.1331787109375,297.2528686523437,298.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,15781.89453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477809309959412,1.0,0.0,0.0,2.6460835933685303,2.6460955142974854,4.6719742385903373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.52587890625,0.0,567.1226196289062,1895.4371337890625,0.0,677.4061889648438,0.6561050415039062,1.0,0.0,3.0,1.0,0.0
17731620,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.8069016337394714,0.1280025988817215,0.1159407719969749,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8428637981414795,0.1482779383659362,0.1401413083076477,297.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.879398763179779,0.1692088842391967,0.1177400350570678,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.8218765258789062,0.1361415833234787,0.1292727589607238,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.5891533493995667,0.050000000745058,0.2276994436979293,285.4491271972656,284.95001220703125,295.0712890625,294.04888916015625,295.0723571777344,297.79840087890625,285.4413146972656,1.0,0.1827487349510193,1.0,1.0,0.0,1.0,-0.8770080208778381,0.8770073056221008,7.528599894612853e-07,0.648269534111023,1.0,1.0,0.0,21.06369972229004,25.0,22054.478515625,-0.0,69.91535186767578,1.0,283.1499938964844,285.04345703125,297.1550598144531,298.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,17555.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690962076187134,1.0,0.0,0.0,2.790789842605591,2.7908031940460205,5.19693912792718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.67822265625,0.0,665.3466186523438,1895.4371337890625,0.0,770.9112548828125,0.6913583278656006,1.0,0.0,3.0,1.0,0.0
17731680,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.8069016337394714,0.1280025988817215,0.1159407719969749,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8428637981414795,0.1482779383659362,0.1401413083076477,297.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.879398763179779,0.1692088842391967,0.1177400350570678,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.8218765258789062,0.1361415833234787,0.1292727589607238,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.5891533493995667,0.050000000745058,0.2276994436979293,285.4491271972656,284.95001220703125,295.0712890625,294.04888916015625,295.0723571777344,297.79840087890625,285.4413146972656,1.0,0.1827487349510193,1.0,1.0,0.0,1.0,-0.8770080208778381,0.8770073056221008,7.528599894612853e-07,0.648269534111023,1.0,1.0,0.0,21.06369972229004,25.0,22054.478515625,-0.0,69.91535186767578,1.0,283.1499938964844,285.04345703125,297.1550598144531,298.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,17555.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690962076187134,1.0,0.0,0.0,2.790789842605591,2.7908031940460205,5.19693912792718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.67822265625,0.0,665.3466186523438,1895.4371337890625,0.0,770.9112548828125,0.6913583278656006,1.0,0.0,3.0,1.0,0.0
17731740,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9508424401283264,0.1310014128684997,0.1079039573669433,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8649505972862244,0.1568400859832763,0.08736302703619,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.8649505972862244,0.1825636178255081,0.0645260363817215,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8649505972862244,0.1411609500646591,0.08736302703619,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.943994402885437,0.116567276418209,0.5286482572555542,285.6288146972656,284.95001220703125,295.05450439453125,294.0486755371094,295.0553894042969,297.8115234375,285.6531066894531,1.0,0.188919648528099,1.0,1.0,0.0,1.0,-1.0368942022323608,1.0368932485580444,9.745187981025083e-07,0.7755577564239502,1.0,1.0,0.0,13.194413185119627,45.0,25311.1015625,-0.0,88.04649353027344,1.0,283.1499938964844,285.2201843261719,297.1298522949219,298.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,19171.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819747447967529,1.0,0.0,0.0,2.916446685791016,2.91646146774292,5.675464649357309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.03662109375,0.0,759.3269653320312,1895.4371337890625,0.0,833.3397827148438,0.7220091223716736,1.0,0.0,3.0,1.0,0.0
17731800,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9508424401283264,0.1310014128684997,0.1079039573669433,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8649505972862244,0.1568400859832763,0.08736302703619,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.8649505972862244,0.1825636178255081,0.0645260363817215,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8649505972862244,0.1411609500646591,0.08736302703619,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.943994402885437,0.116567276418209,0.5286482572555542,285.6288146972656,284.95001220703125,295.05450439453125,294.0486755371094,295.0553894042969,297.8115234375,285.6531066894531,1.0,0.188919648528099,1.0,1.0,0.0,1.0,-1.0368942022323608,1.0368932485580444,9.745187981025083e-07,0.7755577564239502,1.0,1.0,0.0,13.194413185119627,45.0,25311.1015625,-0.0,88.04649353027344,1.0,283.1499938964844,285.2201843261719,297.1298522949219,298.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,19171.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819747447967529,1.0,0.0,0.0,2.916446685791016,2.91646146774292,5.675464649357309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.03662109375,0.0,759.3269653320312,1895.4371337890625,0.0,833.3397827148438,0.7220091223716736,1.0,0.0,3.0,1.0,0.0
17731860,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.9535104632377625,0.1320493966341018,0.1190469488501548,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8893094658851624,0.1661050170660019,0.1038223430514335,297.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8893094658851624,0.1936302632093429,0.0766828283667564,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.9294116497039796,0.1477360874414444,0.1171775013208389,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.8971465826034546,0.1109834387898445,0.505236804485321,285.71533203125,284.95001220703125,295.0394592285156,294.0487670898437,295.040283203125,297.7835693359375,285.7266540527344,1.0,0.2021410316228866,1.0,1.0,0.0,1.0,-1.1064070463180542,1.1064059734344482,1.0832135330929304e-06,0.8317193388938904,1.0,1.0,0.0,15.051301956176758,45.0,26787.716796875,-0.0,105.57862091064452,1.0,283.1499938964844,285.2632751464844,297.1612548828125,298.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,20556.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037118434906006,1.0,0.0,0.0,3.01993465423584,3.019950151443481,6.085389827603649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.93212890625,0.0,843.061767578125,1895.4371337890625,0.0,949.6655883789062,0.7443171739578247,1.0,0.0,3.0,1.0,0.0
17731920,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.95206880569458,0.13203726708889,0.1190258488059043,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.8903871178627014,0.1666093319654464,0.1046055480837822,297.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.8903871178627014,0.1941664069890976,0.0772613063454628,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.9513203501701356,0.147748589515686,0.12507064640522,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.8948681354522705,0.1106811612844467,0.5035132765769958,285.7241516113281,284.95001220703125,295.0381164550781,294.0487670898437,295.0389404296875,297.77978515625,285.736572265625,1.0,0.2037040293216705,1.0,1.0,0.0,1.0,-1.1154825687408447,1.1154813766479492,1.09797838376835e-06,0.8390708565711975,1.0,1.0,0.0,15.219653129577637,65.0,26960.453125,-0.0,108.0403289794922,1.0,283.1499938964844,285.2712707519531,297.1619873046875,298.9762878417969,293.1499938964844,293.1499938964844,283.1499938964844,20649.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056503057479858,1.0,0.0,0.0,3.026729345321656,3.026745080947876,6.112804271651839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.9228515625,0.0,848.7651977539062,1895.4371337890625,0.0,960.716796875,0.7489448189735413,1.0,0.0,3.0,1.0,0.0
17731980,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.8988516926765442,0.13261079788208,0.1193265318870544,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9787429571151732,0.1667298525571823,0.1590811014175415,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9343801140785216,0.1969126164913177,0.102944903075695,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9339265823364258,0.1461276859045028,0.1392045766115188,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.8419114947319031,0.1081822365522384,0.489825963973999,285.86138916015625,284.95001220703125,295.02215576171875,294.04913330078125,295.0228881835937,297.7076416015625,285.88067626953125,1.0,0.2261941283941269,1.0,1.0,0.0,1.0,-1.235267162322998,1.235265851020813,1.304945499214227e-06,0.9354708194732666,1.0,1.0,0.0,19.04506492614746,85.0,29328.04296875,-0.0,144.8040771484375,1.0,283.1499938964844,285.3797607421875,297.16925048828125,299.1127624511719,293.1499938964844,293.1499938964844,283.1499938964844,22038.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297155022621155,1.0,0.0,0.0,3.1269142627716064,3.126930952072144,6.524169862132112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.35400390625,0.0,935.8685302734376,1895.4371337890625,0.0,1106.4267578125,0.7734394669532776,1.0,0.0,3.0,1.0,0.0
17732040,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.8988516926765442,0.13261079788208,0.1193265318870544,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9787429571151732,0.1667298525571823,0.1590811014175415,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9343801140785216,0.1969126164913177,0.102944903075695,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9339265823364258,0.1461276859045028,0.1392045766115188,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.8419114947319031,0.1081822365522384,0.489825963973999,285.86138916015625,284.95001220703125,295.02215576171875,294.04913330078125,295.0228881835937,297.7076416015625,285.88067626953125,1.0,0.2261941283941269,1.0,1.0,0.0,1.0,-1.235267162322998,1.235265851020813,1.304945499214227e-06,0.9354708194732666,1.0,1.0,0.0,19.04506492614746,85.0,29328.04296875,-0.0,144.8040771484375,1.0,283.1499938964844,285.3797607421875,297.16925048828125,299.1127624511719,293.1499938964844,293.1499938964844,283.1499938964844,22038.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297155022621155,1.0,0.0,0.0,3.1269142627716064,3.126930952072144,6.524169862132112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.35400390625,0.0,935.8685302734376,1895.4371337890625,0.0,1106.4267578125,0.7734394669532776,1.0,0.0,3.0,1.0,0.0
17732100,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.8364881873130798,0.1347929835319519,0.0669414773583412,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.8364881873130798,0.1674873381853103,0.0704925209283828,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8364881873130798,0.1958495080471038,0.0520655587315559,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.8364881873130798,0.1479007303714752,0.0704925656318664,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.9522539377212524,0.1069031581282615,0.4844188094139099,285.8387756347656,284.95001220703125,295.0143127441406,294.0493469238281,295.0150146484375,297.6683044433594,285.8288879394531,1.0,0.2401614636182785,1.0,1.0,0.0,1.0,-1.3691471815109253,1.3691456317901611,1.5604805412294809e-06,1.0382698774337769,1.0,1.0,0.0,16.980106353759766,85.0,30454.44921875,-0.0,121.31007385253906,1.0,283.1499938964844,285.3248596191406,297.1637268066406,299.1307678222656,293.1499938964844,293.1499938964844,283.1499938964844,22818.373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411833167076111,1.0,0.0,0.0,3.1817519664764404,3.181769371032715,6.755009280823288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.18017578125,0.0,985.9751586914062,1895.4371337890625,0.0,1181.130615234375,0.7840678691864014,1.0,0.0,3.0,1.0,0.0
17732160,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.757856547832489,0.134633332490921,0.121839128434658,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8142043948173523,0.1662499904632568,0.1586761474609375,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.8534712791442871,0.1923538446426391,0.1360860764980316,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.7815554738044739,0.1476050466299057,0.1406451016664505,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7037698030471802,0.1062062010169029,0.4831078946590423,285.90289306640625,284.95001220703125,295.006591796875,294.0495910644531,295.0072937011719,297.61798095703125,285.9034729003906,1.0,0.2504962384700775,1.0,1.0,0.0,1.0,-1.2484968900680542,1.2484954595565796,1.3300942782734635e-06,0.94707989692688,1.0,1.0,0.0,34.54276657104492,73.0,29913.83984375,-0.0,184.3641967773437,1.0,283.1499938964844,285.3741455078125,297.1463928222656,299.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,23348.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498011350631714,1.0,0.0,0.0,3.2185070514678955,3.218524932861328,6.911976129231334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.93798828125,0.0,1020.5408935546876,1895.4371337890625,0.0,1239.3699951171875,0.7958593964576721,1.0,0.0,3.0,1.0,0.0
