time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.724053680896759,0.1348901987075805,0.122369609773159,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.7734832167625427,0.1660265624523162,0.1584040224552154,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.8116430044174194,0.1913194507360458,0.1347697973251342,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.7447806596755981,0.1479012072086334,0.1411329507827758,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.6665269732475281,0.1055109575390815,0.4811770021915436,285.8733825683594,284.95001220703125,294.9964294433594,294.0499267578125,294.9971008300781,297.57275390625,285.868408203125,1.0,0.2602580487728119,1.0,1.0,0.0,1.0,-1.2455627918243408,1.2455614805221558,1.3246863090898842e-06,0.9447365999221802,1.0,1.0,0.0,42.589725494384766,73.0,29952.650390625,-0.0,200.4557647705078,1.0,283.1499938964844,285.3343811035156,297.12261962890625,299.1652526855469,293.1499938964844,293.1499938964844,283.1499938964844,24278.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588250994682312,1.0,0.0,0.0,3.2819886207580566,3.2820069789886475,7.187327355495654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.03173828125,0.0,1082.127197265625,1895.4371337890625,0.0,1302.204345703125,0.8085688948631287,1.0,0.0,3.0,1.0,0.0
17732280,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.715219259262085,0.1351132988929748,0.1226293593645095,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7632604837417603,0.1662602573633194,0.1585846543312072,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8006147742271423,0.1915998607873916,0.1348075419664383,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.735858678817749,0.1481986790895462,0.1414546370506286,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.6567606925964355,0.1051994487643241,0.4801918566226959,285.8592834472656,284.95001220703125,294.9914245605469,294.05010986328125,294.9920959472656,297.5565795898437,285.855712890625,1.0,0.2635824978351593,1.0,1.0,0.0,1.0,-1.245341420173645,1.24534010887146,1.3243080729807843e-06,0.9445940256118774,1.0,1.0,0.0,45.25372314453125,61.0,29973.23828125,-0.0,206.02584838867188,1.0,283.1499938964844,285.321044921875,297.1067199707031,299.1513061523437,293.1499938964844,293.1499938964844,283.1499938964844,24599.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614348888397217,1.0,0.0,0.0,3.3035945892333984,3.3036134243011475,7.282270644282107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.6611328125,0.0,1103.639892578125,1895.4371337890625,0.0,1320.718505859375,0.8167068362236023,1.0,0.0,3.0,1.0,0.0
17732340,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.7027852535247803,0.1359761506319046,0.1234937384724617,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7507941722869873,0.1676201671361923,0.1597958952188491,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.7872247695922852,0.193601906299591,0.1360140740871429,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.724658191204071,0.1494028568267822,0.1426445245742797,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.6429818272590637,0.1044709384441375,0.47735396027565,285.8217468261719,284.95001220703125,294.97662353515625,294.0505065917969,294.977294921875,297.5199279785156,285.8191833496094,1.0,0.2688637375831604,1.0,1.0,0.0,1.0,-1.247300386428833,1.247299075126648,1.3280186976771802e-06,0.9462785124778748,1.0,1.0,0.0,49.47005462646485,49.0,30115.119140625,-0.0,215.64627075195312,1.0,283.1499938964844,285.27899169921875,297.0715026855469,299.11871337890625,293.1499938964844,293.1499938964844,283.1499938964844,25807.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66517573595047,1.0,0.0,0.0,3.3837687969207764,3.3837883472442627,7.640022658961243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.05517578125,0.0,1185.9578857421875,1895.4371337890625,0.0,1347.51708984375,0.8363667726516724,1.0,0.0,3.0,1.0,0.0
17732400,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.7027852535247803,0.1359761506319046,0.1234937384724617,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7507941722869873,0.1676201671361923,0.1597958952188491,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.7872247695922852,0.193601906299591,0.1360140740871429,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.724658191204071,0.1494028568267822,0.1426445245742797,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.6429818272590637,0.1044709384441375,0.47735396027565,285.8217468261719,284.95001220703125,294.97662353515625,294.0505065917969,294.977294921875,297.5199279785156,285.8191833496094,1.0,0.2688637375831604,1.0,1.0,0.0,1.0,-1.247300386428833,1.247299075126648,1.3280186976771802e-06,0.9462785124778748,1.0,1.0,0.0,49.47005462646485,49.0,30115.119140625,-0.0,215.64627075195312,1.0,283.1499938964844,285.27899169921875,297.0715026855469,299.11871337890625,293.1499938964844,293.1499938964844,283.1499938964844,25807.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66517573595047,1.0,0.0,0.0,3.3837687969207764,3.3837883472442627,7.640022658961243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.05517578125,0.0,1185.9578857421875,1895.4371337890625,0.0,1347.51708984375,0.8363667726516724,1.0,0.0,3.0,1.0,0.0
17732460,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.705932080745697,0.1370060741901397,0.1243726015090942,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7546637058258057,0.1694939136505127,0.1614583134651184,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.7922945618629456,0.1963142454624176,0.1378123462200164,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.7279873490333557,0.1508757025003433,0.1439696699380874,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.643090546131134,0.1040156558156013,0.4749462604522705,285.7919616699219,284.95001220703125,294.9622497558594,294.0507202148437,294.962890625,297.4933166503906,285.7898864746094,1.0,0.2685312628746032,1.0,1.0,0.0,1.0,-1.2512096166610718,1.2512081861495972,1.3353452459341495e-06,0.9495245218276978,1.0,1.0,0.0,49.107704162597656,37.0,30289.123046875,-0.0,216.24777221679688,1.0,283.1499938964844,285.24371337890625,297.0582275390625,299.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,26986.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663668155670166,1.0,0.0,0.0,3.4601640701293945,3.4601848125457764,7.988894594745943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.29296875,0.0,1268.1114501953125,1895.4371337890625,0.0,1356.1136474609375,0.8551109433174133,1.0,0.0,3.0,1.0,0.0
17732520,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.705932080745697,0.1370060741901397,0.1243726015090942,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7546637058258057,0.1694939136505127,0.1614583134651184,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.7922945618629456,0.1963142454624176,0.1378123462200164,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.7279873490333557,0.1508757025003433,0.1439696699380874,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.643090546131134,0.1040156558156013,0.4749462604522705,285.7919616699219,284.95001220703125,294.9622497558594,294.0507202148437,294.962890625,297.4933166503906,285.7898864746094,1.0,0.2685312628746032,1.0,1.0,0.0,1.0,-1.2512096166610718,1.2512081861495972,1.3353452459341495e-06,0.9495245218276978,1.0,1.0,0.0,49.107704162597656,37.0,30289.123046875,-0.0,216.24777221679688,1.0,283.1499938964844,285.24371337890625,297.0582275390625,299.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,26986.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663668155670166,1.0,0.0,0.0,3.4601640701293945,3.4601848125457764,7.988894594745943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.29296875,0.0,1268.1114501953125,1895.4371337890625,0.0,1356.1136474609375,0.8551109433174133,1.0,0.0,3.0,1.0,0.0
17732580,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.7198491096496582,0.1381067484617233,0.1252097487449646,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7704734802246094,0.1715528219938278,0.1632264405488968,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8101456165313721,0.1991960406303405,0.1396969407796859,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.7418709397315979,0.1524601131677627,0.1453012079000473,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.6532050371170044,0.1037435159087181,0.4728521406650543,285.7664794921875,284.95001220703125,294.9482421875,294.0506286621094,294.9488830566406,297.471923828125,285.7646179199219,1.0,0.2640883028507232,1.0,1.0,0.0,1.0,-1.2556835412979126,1.255682110786438,1.3437395409710009e-06,0.953212022781372,1.0,1.0,0.0,45.46318054199219,25.0,30467.82421875,-0.0,210.03729248046875,1.0,283.1499938964844,285.2124938964844,297.05670166015625,299.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,28134.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674957871437073,1.0,0.0,0.0,3.533003330230713,3.533024787902832,8.328780154442939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.42529296875,0.0,1349.893798828125,1895.4371337890625,0.0,1364.289794921875,0.8729973435401917,1.0,0.0,3.0,1.0,0.0
17732640,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.7198491096496582,0.1381067484617233,0.1252097487449646,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7704734802246094,0.1715528219938278,0.1632264405488968,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8101456165313721,0.1991960406303405,0.1396969407796859,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.7418709397315979,0.1524601131677627,0.1453012079000473,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.6532050371170044,0.1037435159087181,0.4728521406650543,285.7664794921875,284.95001220703125,294.9482421875,294.0506286621094,294.9488830566406,297.471923828125,285.7646179199219,1.0,0.2640883028507232,1.0,1.0,0.0,1.0,-1.2556835412979126,1.255682110786438,1.3437395409710009e-06,0.953212022781372,1.0,1.0,0.0,45.46318054199219,25.0,30467.82421875,-0.0,210.03729248046875,1.0,283.1499938964844,285.2124938964844,297.05670166015625,299.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,28134.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674957871437073,1.0,0.0,0.0,3.533003330230713,3.533024787902832,8.328780154442939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.42529296875,0.0,1349.893798828125,1895.4371337890625,0.0,1364.289794921875,0.8729973435401917,1.0,0.0,3.0,1.0,0.0
17732700,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.7299355864524841,0.1386649310588836,0.1256076097488403,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.7828593254089355,0.1726016998291015,0.1641059964895248,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.8226839303970337,0.2006417065858841,0.1406264901161193,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7528231739997864,0.1532655209302902,0.1459522843360901,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.662044107913971,0.1036486625671386,0.4718606472015381,285.7535095214844,284.95001220703125,294.94140625,294.0504150390625,294.9420166015625,297.46246337890625,285.7509460449219,1.0,0.2607254087924957,1.0,1.0,0.0,1.0,-1.2579240798950195,1.257922649383545,1.3479514109349111e-06,0.9550528526306152,1.0,1.0,0.0,42.78019714355469,25.0,30570.98828125,-0.0,205.0733337402344,1.0,283.1499938964844,285.1947326660156,297.0574035644531,299.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,28832.51953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682441830635071,1.0,0.0,0.0,3.5765581130981445,3.576580047607422,8.535399160791712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.71484375,0.0,1400.4361572265625,1895.4371337890625,0.0,1369.7249755859375,0.880888819694519,1.0,0.0,3.0,1.0,0.0
17732760,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.742946982383728,0.1392218470573425,0.1259877383708953,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.7989075183868408,0.1736492961645126,0.1649694591760635,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8383046388626099,0.2020758688449859,0.1415366232395172,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7673869132995605,0.1540703475475311,0.146586462855339,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.6741374731063843,0.1035728454589843,0.4708797633647918,285.7430725097656,284.95001220703125,294.93463134765625,294.05010986328125,294.93524169921875,297.4537048339844,285.7413330078125,1.0,0.2566760182380676,1.0,1.0,0.0,1.0,-1.2600939273834229,1.2600926160812378,1.3520364063879242e-06,0.9568328261375428,1.0,1.0,0.0,39.61261749267578,25.0,30638.826171875,-0.0,199.02786254882807,1.0,283.1499938964844,285.1835021972656,297.0576171875,299.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,29266.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669033408164978,1.0,0.0,0.0,3.603346347808838,3.6033687591552734,8.663738526593079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.62646484375,0.0,1432.140380859375,1895.4371337890625,0.0,1375.469482421875,0.8902755379676819,1.0,0.0,3.0,1.0,0.0
17732820,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7649161219596863,0.1403059214353561,0.1268087774515152,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.8239508867263794,0.1757097542285919,0.1667575091123581,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.864871084690094,0.2048837542533874,0.1433839201927185,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.7919446229934692,0.1556525379419326,0.1479207724332809,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.6937180161476135,0.1034410670399665,0.4694489538669586,285.7216796875,284.95001220703125,294.9214172363281,294.0491027832031,294.9219970703125,297.43756103515625,285.7202453613281,1.0,0.2518094182014465,1.0,1.0,0.0,1.0,-1.2653263807296753,1.265324950218201,1.3618891898659058e-06,0.9610887169837952,1.0,1.0,0.0,35.367027282714844,25.0,30818.865234375,-0.0,191.66705322265625,1.0,283.1499938964844,285.1568603515625,297.0578918457031,299.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,30396.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708351969718933,1.0,0.0,0.0,3.672308921813965,3.672332286834717,8.9985331896969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.21728515625,0.0,1515.9512939453125,1895.4371337890625,0.0,1388.6331787109375,0.9072149991989136,1.0,0.0,3.0,1.0,0.0
17732880,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7649161219596863,0.1403059214353561,0.1268087774515152,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.8239508867263794,0.1757097542285919,0.1667575091123581,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.864871084690094,0.2048837542533874,0.1433839201927185,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.7919446229934692,0.1556525379419326,0.1479207724332809,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.6937180161476135,0.1034410670399665,0.4694489538669586,285.7216796875,284.95001220703125,294.9214172363281,294.0491027832031,294.9219970703125,297.43756103515625,285.7202453613281,1.0,0.2518094182014465,1.0,1.0,0.0,1.0,-1.2653263807296753,1.265324950218201,1.3618891898659058e-06,0.9610887169837952,1.0,1.0,0.0,35.367027282714844,25.0,30818.865234375,-0.0,191.66705322265625,1.0,283.1499938964844,285.1568603515625,297.0578918457031,299.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,30396.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708351969718933,1.0,0.0,0.0,3.672308921813965,3.672332286834717,8.9985331896969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.21728515625,0.0,1515.9512939453125,1895.4371337890625,0.0,1388.6331787109375,0.9072149991989136,1.0,0.0,3.0,1.0,0.0
17732940,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.7850692272186279,0.1413230895996093,0.1276206970214843,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.8451136946678162,0.1776880174875259,0.1685240268707275,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8895326852798462,0.2075770646333694,0.145191878080368,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.813509464263916,0.1571670323610305,0.1492461115121841,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.710542619228363,0.1033017262816429,0.4682543873786926,285.70245361328125,284.95001220703125,294.9085693359375,294.0474548339844,294.9091186523437,297.4228515625,285.7011108398437,1.0,0.248372197151184,1.0,1.0,0.0,1.0,-1.2707486152648926,1.2707473039627075,1.3721368077312943e-06,0.965484380722046,1.0,1.0,0.0,32.32404327392578,25.0,30998.220703125,-0.0,186.9051513671875,1.0,283.1499938964844,285.1322021484375,297.0570373535156,299.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,31519.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727930307388306,1.0,0.0,0.0,3.7394964694976807,3.73952054977417,9.330814236818696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.67822265625,0.0,1600.689453125,1895.4371337890625,0.0,1403.0146484375,0.9237219095230104,1.0,0.0,3.0,1.0,0.0
17733000,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.7850692272186279,0.1413230895996093,0.1276206970214843,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.8451136946678162,0.1776880174875259,0.1685240268707275,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8895326852798462,0.2075770646333694,0.145191878080368,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.813509464263916,0.1571670323610305,0.1492461115121841,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.710542619228363,0.1033017262816429,0.4682543873786926,285.70245361328125,284.95001220703125,294.9085693359375,294.0474548339844,294.9091186523437,297.4228515625,285.7011108398437,1.0,0.248372197151184,1.0,1.0,0.0,1.0,-1.2707486152648926,1.2707473039627075,1.3721368077312943e-06,0.965484380722046,1.0,1.0,0.0,32.32404327392578,25.0,30998.220703125,-0.0,186.9051513671875,1.0,283.1499938964844,285.1322021484375,297.0570373535156,299.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,31519.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727930307388306,1.0,0.0,0.0,3.7394964694976807,3.73952054977417,9.330814236818696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.67822265625,0.0,1600.689453125,1895.4371337890625,0.0,1403.0146484375,0.9237219095230104,1.0,0.0,3.0,1.0,0.0
17733060,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.8028895258903503,0.1422639191150665,0.1283962577581405,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8644425868988037,0.1795660853385925,0.1702315360307693,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.9120393395423888,0.2101414054632187,0.146935686469078,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8310182690620422,0.158597856760025,0.150527685880661,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7237117290496826,0.1031328663229942,0.4671008586883545,285.6841735839844,284.95001220703125,294.8961181640625,294.0450744628906,294.8966369628906,297.40924072265625,285.6828918457031,1.0,0.2459896206855774,1.0,1.0,0.0,1.0,-1.275976300239563,1.2759748697280884,1.3820510957884835e-06,0.9697063565254213,1.0,1.0,0.0,30.092227935791016,25.0,31168.365234375,-0.0,183.797119140625,1.0,283.1499938964844,285.10858154296875,297.05487060546875,299.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,32637.861328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747869253158569,1.0,0.0,0.0,3.805264234542847,3.805289268493652,9.661908961788868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.32958984375,0.0,1686.639404296875,1895.4371337890625,0.0,1417.7425537109375,0.9398813247680664,1.0,0.0,3.0,1.0,0.0
17733120,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.8028895258903503,0.1422639191150665,0.1283962577581405,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8644425868988037,0.1795660853385925,0.1702315360307693,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.9120393395423888,0.2101414054632187,0.146935686469078,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8310182690620422,0.158597856760025,0.150527685880661,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7237117290496826,0.1031328663229942,0.4671008586883545,285.6841735839844,284.95001220703125,294.8961181640625,294.0450744628906,294.8966369628906,297.40924072265625,285.6828918457031,1.0,0.2459896206855774,1.0,1.0,0.0,1.0,-1.275976300239563,1.2759748697280884,1.3820510957884835e-06,0.9697063565254213,1.0,1.0,0.0,30.092227935791016,25.0,31168.365234375,-0.0,183.797119140625,1.0,283.1499938964844,285.10858154296875,297.05487060546875,299.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,32637.861328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747869253158569,1.0,0.0,0.0,3.805264234542847,3.805289268493652,9.661908961788868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.32958984375,0.0,1686.639404296875,1895.4371337890625,0.0,1417.7425537109375,0.9398813247680664,1.0,0.0,3.0,1.0,0.0
17733180,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.817419707775116,0.143127292394638,0.1291249841451645,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.8816018104553223,0.1813370138406753,0.1718630343675613,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9334412813186646,0.2125718295574188,0.1486043483018875,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.8460090160369873,0.1599385142326355,0.1517492234706878,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.734107494354248,0.1029242500662803,0.4658924341201782,285.6663818359375,284.95001220703125,294.884033203125,294.0418395996094,294.8845520019531,297.3965759277344,285.6651306152344,1.0,0.2443762123584747,1.0,1.0,0.0,1.0,-1.2808283567428589,1.2808269262313845,1.3912816712036149e-06,0.9736092686653136,1.0,1.0,0.0,28.46273422241211,25.0,31325.447265625,-0.0,181.85076904296875,1.0,283.1499938964844,285.08563232421875,297.0514221191406,299.1625061035156,293.1499938964844,293.1499938964844,283.04998779296875,33753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767264604568481,1.0,0.0,0.0,3.869729518890381,3.869755506515503,9.992048717322175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.61767578125,0.0,1773.82080078125,1895.4371337890625,0.0,1432.1474609375,0.954721987247467,1.0,0.0,3.0,1.0,0.0
17733240,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.817419707775116,0.143127292394638,0.1291249841451645,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.8816018104553223,0.1813370138406753,0.1718630343675613,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9334412813186646,0.2125718295574188,0.1486043483018875,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.8460090160369873,0.1599385142326355,0.1517492234706878,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.734107494354248,0.1029242500662803,0.4658924341201782,285.6663818359375,284.95001220703125,294.884033203125,294.0418395996094,294.8845520019531,297.3965759277344,285.6651306152344,1.0,0.2443762123584747,1.0,1.0,0.0,1.0,-1.2808283567428589,1.2808269262313845,1.3912816712036149e-06,0.9736092686653136,1.0,1.0,0.0,28.46273422241211,25.0,31325.447265625,-0.0,181.85076904296875,1.0,283.1499938964844,285.08563232421875,297.0514221191406,299.1625061035156,293.1499938964844,293.1499938964844,283.04998779296875,33753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767264604568481,1.0,0.0,0.0,3.869729518890381,3.869755506515503,9.992048717322175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.61767578125,0.0,1773.82080078125,1895.4371337890625,0.0,1432.1474609375,0.954721987247467,1.0,0.0,3.0,1.0,0.0
17733300,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.8234453201293945,0.1434965133666992,0.12946218252182,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8892751932144165,0.1821539402008056,0.172641322016716,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.94287770986557,0.2136995047330856,0.1494025439023971,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161804199219,0.8527410626411438,0.160549595952034,0.1523290574550628,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7385336756706238,0.1027861908078193,0.465229332447052,285.6150207519531,284.95001220703125,294.87811279296875,294.0398864746094,294.8786315917969,297.39031982421875,285.6026916503906,1.0,0.2437728494405746,1.0,1.0,0.0,1.0,-1.2830257415771484,1.2830243110656738,1.3954720543551955e-06,0.9753730893135072,1.0,1.0,0.0,27.81815528869629,25.0,31658.0078125,-0.0,181.1676788330078,1.0,283.0652770996094,285.01153564453125,297.06890869140625,299.2261657714844,293.1499938964844,293.1499938964844,283.04998779296875,34337.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806758046150208,1.0,0.0,0.0,3.903111219406128,3.903137445449829,1.016518126562005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.9873046875,0.0,1820.122802734375,1895.4371337890625,0.0,1461.715576171875,0.96099591255188,1.0,0.0,3.0,1.0,0.0
17733360,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.8283777236938477,0.1437790095806121,0.1297300904989242,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.8957786560058594,0.1828863620758056,0.1733472645282745,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.9506658911705016,0.2147234380245208,0.1501321941614151,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.8584737777709961,0.1610859185457229,0.1528459638357162,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.742077648639679,0.1025988012552261,0.464385986328125,285.5766296386719,284.95001220703125,294.872314453125,294.0376892089844,294.872802734375,297.3836975097656,285.5732727050781,1.0,0.243280753493309,1.0,1.0,0.0,1.0,-1.2846791744232178,1.2846777439117432,1.3986287967782118e-06,0.9766981601715088,1.0,1.0,0.0,27.3059196472168,25.0,31695.501953125,-0.0,180.59239196777344,1.0,283.0520935058594,284.9843139648437,297.0617370605469,299.2093200683594,293.1499938964844,293.1499938964844,282.75,34710.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829017400741577,1.0,0.0,0.0,3.924204587936402,3.9242310523986816,1.0275348358845804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.279296875,0.0,1849.791748046875,1895.4371337890625,0.0,1478.51806640625,0.9660130739212036,1.0,0.0,3.0,1.0,0.0
17733420,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8344338536262512,0.1437953263521194,0.1299043446779251,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3322448730469,0.9046061038970948,0.1839351803064346,0.1744599342346191,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9608959555625916,0.2162589877843856,0.1513165533542633,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.8662065267562866,0.1617874801158905,0.1536154001951217,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.7460001707077026,0.1019818410277366,0.4619129002094269,285.33209228515625,284.95001220703125,294.8609619140625,294.032470703125,294.8614501953125,297.3681945800781,285.3257751464844,1.0,0.2424978464841842,1.0,1.0,0.0,1.0,-1.2856026887893677,1.285601258277893,1.4003916248839232e-06,0.9774355292320251,1.0,1.0,0.0,26.654436111450195,25.0,32466.685546875,-0.0,179.47076416015625,1.0,282.75469970703125,284.720458984375,297.0824584960937,299.3072509765625,293.1499938964844,293.1499938964844,282.45001220703125,35229.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968979239463806,1.0,0.0,0.0,3.953470706939697,3.953497648239136,1.0429183703308809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.923828125,0.0,1891.4876708984373,1895.4371337890625,0.0,1586.3585205078125,0.9729758501052856,1.0,0.0,3.0,1.0,0.0
17733480,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8344338536262512,0.1437953263521194,0.1299043446779251,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3322448730469,0.9046061038970948,0.1839351803064346,0.1744599342346191,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9608959555625916,0.2162589877843856,0.1513165533542633,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.8662065267562866,0.1617874801158905,0.1536154001951217,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.7460001707077026,0.1019818410277366,0.4619129002094269,285.33209228515625,284.95001220703125,294.8609619140625,294.032470703125,294.8614501953125,297.3681945800781,285.3257751464844,1.0,0.2424978464841842,1.0,1.0,0.0,1.0,-1.2856026887893677,1.285601258277893,1.4003916248839232e-06,0.9774355292320251,1.0,1.0,0.0,26.654436111450195,25.0,32466.685546875,-0.0,179.47076416015625,1.0,282.75469970703125,284.720458984375,297.0824584960937,299.3072509765625,293.1499938964844,293.1499938964844,282.45001220703125,35229.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968979239463806,1.0,0.0,0.0,3.953470706939697,3.953497648239136,1.0429183703308809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.923828125,0.0,1891.4876708984373,1895.4371337890625,0.0,1586.3585205078125,0.9729758501052856,1.0,0.0,3.0,1.0,0.0
17733540,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8349143862724304,0.1432123780250549,0.1294844299554824,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9073861241340636,0.1844772696495056,0.1750742942094802,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9642136693000792,0.2172167599201202,0.1520683914422989,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8682859539985657,0.1620302945375442,0.1539374142885208,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7451876401901245,0.1010377630591392,0.4579913318157196,285.0791931152344,284.95001220703125,294.8500061035156,294.0260925292969,294.8504638671875,297.3489074707031,285.0733337402344,1.0,0.2418038547039032,1.0,1.0,0.0,1.0,-1.2824194431304932,1.2824180126190186,1.3942893701823778e-06,0.9748573899269104,1.0,1.0,0.0,26.455150604248047,25.0,33121.7578125,-0.0,177.99343872070312,1.0,282.4573669433594,284.4547424316406,297.0621032714844,299.3336486816406,293.1499938964844,293.1499938964844,282.1499938964844,35541.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075521349906921,1.0,0.0,0.0,3.970899820327759,3.970927000045776,1.0521341664571082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.54638671875,0.0,1916.6143798828125,1895.4371337890625,0.0,1670.855224609375,0.9771218299865724,1.0,0.0,3.0,1.0,0.0
17733600,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8349143862724304,0.1432123780250549,0.1294844299554824,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9073861241340636,0.1844772696495056,0.1750742942094802,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9642136693000792,0.2172167599201202,0.1520683914422989,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8682859539985657,0.1620302945375442,0.1539374142885208,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7451876401901245,0.1010377630591392,0.4579913318157196,285.0791931152344,284.95001220703125,294.8500061035156,294.0260925292969,294.8504638671875,297.3489074707031,285.0733337402344,1.0,0.2418038547039032,1.0,1.0,0.0,1.0,-1.2824194431304932,1.2824180126190186,1.3942893701823778e-06,0.9748573899269104,1.0,1.0,0.0,26.455150604248047,25.0,33121.7578125,-0.0,177.99343872070312,1.0,282.4573669433594,284.4547424316406,297.0621032714844,299.3336486816406,293.1499938964844,293.1499938964844,282.1499938964844,35541.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075521349906921,1.0,0.0,0.0,3.970899820327759,3.970927000045776,1.0521341664571082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.54638671875,0.0,1916.6143798828125,1895.4371337890625,0.0,1670.855224609375,0.9771218299865724,1.0,0.0,3.0,1.0,0.0
17733660,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8323459029197693,0.1423850208520889,0.1287864744663238,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9064310193061828,0.1846885234117508,0.1753467619419098,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.963770627975464,0.2178183943033218,0.1525446027517318,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8670089244842529,0.1619720309972763,0.1539491713047027,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7415745258331299,0.0998706370592117,0.452993243932724,284.8385925292969,284.95001220703125,294.83953857421875,294.01934814453125,294.8399963378906,297.3269958496094,284.83984375,1.0,0.2410837411880493,1.0,1.0,0.0,1.0,-1.2764955759048462,1.2764942646026611,1.3829745739712962e-06,0.9700526595115662,0.880919337272644,0.880919337272644,0.0,26.49355697631836,25.0,33478.18359375,-0.0,176.15109252929688,1.0,282.1553649902344,284.2247009277344,297.0389099121094,299.3352355957031,293.1499938964844,293.1499938964844,282.45001220703125,40705.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714683473110199,1.0,0.0,0.0,3.858891248703003,3.8589181900024414,9.936154583556345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.2626953125,0.0,1815.4447021484373,1895.4371337890625,0.0,1728.5029296875,0.9539923071861268,1.0,0.0,3.0,1.0,0.0
17733720,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8323459029197693,0.1423850208520889,0.1287864744663238,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9064310193061828,0.1846885234117508,0.1753467619419098,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.963770627975464,0.2178183943033218,0.1525446027517318,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8670089244842529,0.1619720309972763,0.1539491713047027,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7415745258331299,0.0998706370592117,0.452993243932724,284.8385925292969,284.95001220703125,294.83953857421875,294.01934814453125,294.8399963378906,297.3269958496094,284.83984375,1.0,0.2410837411880493,1.0,1.0,0.0,1.0,-1.2764955759048462,1.2764942646026611,1.3829745739712962e-06,0.9700526595115662,0.880919337272644,0.880919337272644,0.0,26.49355697631836,25.0,33478.18359375,-0.0,176.15109252929688,1.0,282.1553649902344,284.2247009277344,297.0389099121094,299.3352355957031,293.1499938964844,293.1499938964844,282.45001220703125,40705.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714683473110199,1.0,0.0,0.0,3.858891248703003,3.8589181900024414,9.936154583556345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.2626953125,0.0,1815.4447021484373,1895.4371337890625,0.0,1728.5029296875,0.9539923071861268,1.0,0.0,3.0,1.0,0.0
17733780,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8325619101524353,0.1423672288656234,0.1284918636083603,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9084576368331908,0.1855058521032333,0.1758815497159958,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9664279222488404,0.2192454487085342,0.1533148437738418,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8683682680130005,0.1624523252248764,0.1541897505521774,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7400802373886108,0.0990708395838737,0.4486758410930633,285.0609741210937,284.95001220703125,294.82977294921875,294.0130920410156,294.8302001953125,297.3139953613281,285.0613098144531,1.0,0.2404028475284576,1.0,1.0,0.0,1.0,-1.2728114128112793,1.2728101015090942,1.3758869954472177e-06,0.9669712781906128,1.0,1.0,0.0,26.342405319213867,25.0,32803.91015625,-0.0,174.63404846191406,1.0,282.4436950683594,284.45318603515625,296.9417724609375,299.1094665527344,293.1499938964844,293.1499938964844,282.1499938964844,34273.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943956017494202,1.0,0.0,0.0,3.900623321533203,3.900649547576904,1.015222665046167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.0966796875,0.0,1816.4757080078125,1895.4371337890625,0.0,1566.8079833984375,0.9599558115005492,1.0,0.0,3.0,1.0,0.0
17733840,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8325619101524353,0.1423672288656234,0.1284918636083603,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9084576368331908,0.1855058521032333,0.1758815497159958,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9664279222488404,0.2192454487085342,0.1533148437738418,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8683682680130005,0.1624523252248764,0.1541897505521774,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7400802373886108,0.0990708395838737,0.4486758410930633,285.0609741210937,284.95001220703125,294.82977294921875,294.0130920410156,294.8302001953125,297.3139953613281,285.0613098144531,1.0,0.2404028475284576,1.0,1.0,0.0,1.0,-1.2728114128112793,1.2728101015090942,1.3758869954472177e-06,0.9669712781906128,1.0,1.0,0.0,26.342405319213867,25.0,32803.91015625,-0.0,174.63404846191406,1.0,282.4436950683594,284.45318603515625,296.9417724609375,299.1094665527344,293.1499938964844,293.1499938964844,282.1499938964844,34273.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943956017494202,1.0,0.0,0.0,3.900623321533203,3.900649547576904,1.015222665046167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.0966796875,0.0,1816.4757080078125,1895.4371337890625,0.0,1566.8079833984375,0.9599558115005492,1.0,0.0,3.0,1.0,0.0
17733900,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8344743251800537,0.142404243350029,0.1285943388938903,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9115837216377258,0.1859507411718368,0.176362544298172,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9697100520133972,0.2199561148881912,0.1538842618465423,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8708813786506653,0.1627349108457565,0.1545061916112899,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7408730387687683,0.0987425446510315,0.4472711980342865,284.9276123046875,284.95001220703125,294.8251647949219,294.0101318359375,294.8255615234375,297.3088684082031,284.89404296875,1.0,0.2401466965675354,1.0,1.0,0.0,1.0,-1.272889494895935,1.27288818359375,1.3759931789536497e-06,0.9669864177703856,0.955937385559082,0.955937385559082,0.0,26.151716232299805,25.0,33543.45703125,-0.0,174.24610900878906,1.0,282.1917419433594,284.25909423828125,297.0295104980469,299.333251953125,293.1499938964844,293.1499938964844,282.1499938964844,35323.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010108828544617,1.0,0.0,0.0,3.912677049636841,3.912703514099121,1.0215068186880671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.0263671875,0.0,1840.0906982421875,1895.4371337890625,0.0,1618.7398681640625,0.9630043506622314,1.0,0.0,3.0,1.0,0.0
17733960,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8347106575965881,0.1422026753425598,0.1284988075494766,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.912734031677246,0.1861872524023056,0.1766650676727295,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9710004925727844,0.2203868776559829,0.1542618572711944,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8716766238212585,0.1628360003232956,0.1546705365180969,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7403445243835449,0.0983098968863487,0.44551482796669,284.84771728515625,284.95001220703125,294.8207092285156,294.0072937011719,294.8210754394531,297.3015441894531,284.84918212890625,1.0,0.2398925572633743,1.0,1.0,0.0,1.0,-1.2716814279556274,1.2716799974441528,1.3736714663536986e-06,0.9659727811813354,0.8769533634185791,0.8769533634185791,0.0,26.08460235595703,25.0,33271.80078125,-0.0,173.71241760253906,1.0,282.1557312011719,284.2409973144531,297.0302734375,299.28839111328125,293.1499938964844,293.1499938964844,282.45001220703125,40118.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040093541145325,1.0,0.0,0.0,3.8060688972473145,3.806095123291016,9.665994866736582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.07861328125,0.0,1745.9691162109375,1895.4371337890625,0.0,1642.53662109375,0.941861629486084,1.0,0.0,3.0,1.0,0.0
17734020,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8363709449768066,0.1423977166414261,0.128473624587059,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.91645348072052,0.1871556341648101,0.1774018406867981,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.974822998046875,0.2219238877296447,0.1551626473665237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8744575381278992,0.1634794920682907,0.1551181823015213,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7402588725090027,0.0977485030889511,0.4424406588077545,285.0664978027344,284.95001220703125,294.81231689453125,294.0019836425781,294.8126525878906,297.293212890625,285.06646728515625,1.0,0.2394470274448394,1.0,1.0,0.0,1.0,-1.2704616785049438,1.2704603672027588,1.3712286772715745e-06,0.9648330807685852,1.0,1.0,0.0,25.875131607055664,25.0,32685.39453125,-0.0,172.86863708496094,1.0,282.4432678222656,284.46221923828125,296.9544677734375,299.1117248535156,293.1499938964844,293.1499938964844,282.1499938964844,33733.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893848776817322,1.0,0.0,0.0,3.869229316711426,3.8692550659179688,9.989464615500765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.15771484375,0.0,1773.0465087890625,1895.4371337890625,0.0,1528.008544921875,0.9524823427200316,1.0,0.0,3.0,1.0,0.0
