time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734080,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8363709449768066,0.1423977166414261,0.128473624587059,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.91645348072052,0.1871556341648101,0.1774018406867981,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.974822998046875,0.2219238877296447,0.1551626473665237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8744575381278992,0.1634794920682907,0.1551181823015213,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7402588725090027,0.0977485030889511,0.4424406588077545,285.0664978027344,284.95001220703125,294.81231689453125,294.0019836425781,294.8126525878906,297.293212890625,285.06646728515625,1.0,0.2394470274448394,1.0,1.0,0.0,1.0,-1.2704616785049438,1.2704603672027588,1.3712286772715745e-06,0.9648330807685852,1.0,1.0,0.0,25.875131607055664,25.0,32685.39453125,-0.0,172.86863708496094,1.0,282.4432678222656,284.46221923828125,296.9544677734375,299.1117248535156,293.1499938964844,293.1499938964844,282.1499938964844,33733.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893848776817322,1.0,0.0,0.0,3.869229316711426,3.8692550659179688,9.989464615500765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.15771484375,0.0,1773.0465087890625,1895.4371337890625,0.0,1528.008544921875,0.9524823427200316,1.0,0.0,3.0,1.0,0.0
17734140,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8383142948150635,0.1422603577375412,0.128537893295288,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9205079674720764,0.1878323554992675,0.178212970495224,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9786849617958068,0.2230068296194076,0.1560935825109481,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.87751704454422,0.1638837456703186,0.1556480079889297,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7405523657798767,0.0971125736832618,0.439954936504364,284.8498840332031,284.95001220703125,294.8045959472656,293.99713134765625,294.804931640625,297.2832336425781,284.85113525390625,1.0,0.2391388416290283,1.0,1.0,0.0,1.0,-1.2702842950820925,1.2702828645706177,1.3707801826967625e-06,0.9645599722862244,0.8767918944358826,0.8767918944358826,0.0,25.6749324798584,25.0,33188.71484375,-0.0,172.3788299560547,1.0,282.1556091308594,284.2456359863281,297.0362243652344,299.29156494140625,293.1499938964844,293.1499938964844,282.45001220703125,39750.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023431658744812,1.0,0.0,0.0,3.788367986679077,3.7883942127227774,9.576297088642605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.28857421875,0.0,1721.7513427734375,1895.4371337890625,0.0,1629.293701171875,0.937622368335724,1.0,0.0,3.0,1.0,0.0
17734200,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8383142948150635,0.1422603577375412,0.128537893295288,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9205079674720764,0.1878323554992675,0.178212970495224,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9786849617958068,0.2230068296194076,0.1560935825109481,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.87751704454422,0.1638837456703186,0.1556480079889297,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7405523657798767,0.0971125736832618,0.439954936504364,284.8498840332031,284.95001220703125,294.8045959472656,293.99713134765625,294.804931640625,297.2832336425781,284.85113525390625,1.0,0.2391388416290283,1.0,1.0,0.0,1.0,-1.2702842950820925,1.2702828645706177,1.3707801826967625e-06,0.9645599722862244,0.8767918944358826,0.8767918944358826,0.0,25.6749324798584,25.0,33188.71484375,-0.0,172.3788299560547,1.0,282.1556091308594,284.2456359863281,297.0362243652344,299.29156494140625,293.1499938964844,293.1499938964844,282.45001220703125,39750.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023431658744812,1.0,0.0,0.0,3.788367986679077,3.7883942127227774,9.576297088642605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.28857421875,0.0,1721.7513427734375,1895.4371337890625,0.0,1629.293701171875,0.937622368335724,1.0,0.0,3.0,1.0,0.0
17734260,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8391196131706238,0.1424125730991363,0.1284879744052887,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.923107922077179,0.1887293457984924,0.1788961291313171,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9812312722206116,0.2244275361299514,0.1569208651781082,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8793483972549438,0.1644828617572784,0.1560679078102111,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7399078011512756,0.0966084823012352,0.4372211098670959,285.0664367675781,284.95001220703125,294.7975769042969,293.9927673339844,294.7978820800781,297.2763977050781,285.06622314453125,1.0,0.2388479113578796,1.0,1.0,0.0,1.0,-1.269257664680481,1.269256353378296,1.3686722013517285e-06,0.9635377526283264,1.0,1.0,0.0,25.5590763092041,25.0,32617.796875,-0.0,171.80088806152344,1.0,282.44317626953125,284.46392822265625,296.9513854980469,299.1064758300781,293.1499938964844,293.1499938964844,282.1499938964844,33538.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888748407363892,1.0,0.0,0.0,3.8580539226531982,3.858079433441162,9.93184357866994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5947265625,0.0,1757.726806640625,1895.4371337890625,0.0,1524.0859375,0.949851930141449,1.0,0.0,3.0,1.0,0.0
17734320,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8391196131706238,0.1424125730991363,0.1284879744052887,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.923107922077179,0.1887293457984924,0.1788961291313171,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9812312722206116,0.2244275361299514,0.1569208651781082,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8793483972549438,0.1644828617572784,0.1560679078102111,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7399078011512756,0.0966084823012352,0.4372211098670959,285.0664367675781,284.95001220703125,294.7975769042969,293.9927673339844,294.7978820800781,297.2763977050781,285.06622314453125,1.0,0.2388479113578796,1.0,1.0,0.0,1.0,-1.269257664680481,1.269256353378296,1.3686722013517285e-06,0.9635377526283264,1.0,1.0,0.0,25.5590763092041,25.0,32617.796875,-0.0,171.80088806152344,1.0,282.44317626953125,284.46392822265625,296.9513854980469,299.1064758300781,293.1499938964844,293.1499938964844,282.1499938964844,33538.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888748407363892,1.0,0.0,0.0,3.8580539226531982,3.858079433441162,9.93184357866994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5947265625,0.0,1757.726806640625,1895.4371337890625,0.0,1524.0859375,0.949851930141449,1.0,0.0,3.0,1.0,0.0
17734380,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8401121497154236,0.1422148048877716,0.1285040378570556,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9258769154548644,0.1893086582422256,0.1796246170997619,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9837908744812012,0.225373089313507,0.1577628552913665,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8813421130180359,0.1648168116807937,0.1565403640270233,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7395158410072327,0.0959993079304695,0.434896856546402,284.8487243652344,284.95001220703125,294.7912902832031,293.9888610839844,294.7915344238281,297.2674560546875,284.8499755859375,1.0,0.2386488318443298,1.0,1.0,0.0,1.0,-1.2689415216445925,1.2689400911331177,1.3679336916538889e-06,0.9631197452545166,0.875062882900238,0.875062882900238,0.0,25.450313568115234,25.0,33119.76953125,-0.0,171.46485900878906,1.0,282.1556701660156,284.2463684082031,297.0292358398437,299.2812805175781,293.1499938964844,293.1499938964844,282.45001220703125,39726.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020056843757629,1.0,0.0,0.0,3.779202699661255,3.779228687286377,9.5300168823087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.3046875,0.0,1710.591064453125,1895.4371337890625,0.0,1626.6173095703125,0.9355238676071168,1.0,0.0,3.0,1.0,0.0
17734440,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8401121497154236,0.1422148048877716,0.1285040378570556,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9258769154548644,0.1893086582422256,0.1796246170997619,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9837908744812012,0.225373089313507,0.1577628552913665,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8813421130180359,0.1648168116807937,0.1565403640270233,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7395158410072327,0.0959993079304695,0.434896856546402,284.8487243652344,284.95001220703125,294.7912902832031,293.9888610839844,294.7915344238281,297.2674560546875,284.8499755859375,1.0,0.2386488318443298,1.0,1.0,0.0,1.0,-1.2689415216445925,1.2689400911331177,1.3679336916538889e-06,0.9631197452545166,0.875062882900238,0.875062882900238,0.0,25.450313568115234,25.0,33119.76953125,-0.0,171.46485900878906,1.0,282.1556701660156,284.2463684082031,297.0292358398437,299.2812805175781,293.1499938964844,293.1499938964844,282.45001220703125,39726.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020056843757629,1.0,0.0,0.0,3.779202699661255,3.779228687286377,9.5300168823087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.3046875,0.0,1710.591064453125,1895.4371337890625,0.0,1626.6173095703125,0.9355238676071168,1.0,0.0,3.0,1.0,0.0
17734500,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8391268849372864,0.1421363800764084,0.1283378005027771,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9253878593444824,0.1896004825830459,0.17981818318367,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9835731983184814,0.2258787155151367,0.1580251157283783,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8807781934738159,0.1649837493896484,0.1566271930932998,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7381184697151184,0.0956889763474464,0.4333147406578064,284.9990539550781,284.95001220703125,294.78839111328125,293.9870910644531,294.78863525390625,297.26300048828125,285.0308837890625,1.0,0.2385216057300567,1.0,1.0,0.0,1.0,-1.2674933671951294,1.2674920558929443,1.3651145991389058e-06,0.96185040473938,0.9598777294158936,0.9598777294158936,0.0,25.49346351623535,25.0,32444.7734375,-0.0,171.0968780517578,1.0,282.4031066894531,284.4511108398437,296.9410705566406,299.0540771484375,293.1499938964844,293.1499938964844,282.45001220703125,36182.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929020285606384,1.0,0.0,0.0,3.7579381465911865,3.757963180541992,9.423072810932354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.45703125,0.0,1658.0079345703125,1895.4371337890625,0.0,1555.1934814453125,0.9322395324707032,1.0,0.0,3.0,1.0,0.0
17734560,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8400387763977051,0.1423039138317108,0.1284011751413345,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9272480010986328,0.1901022642850875,0.1802135556936264,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.985232412815094,0.2266564518213272,0.1584954410791397,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8821715712547302,0.1653380244970321,0.156890794634819,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7382295727729797,0.095505453646183,0.4322446584701538,285.0646057128906,284.95001220703125,294.7856750488281,293.9854431152344,294.7859191894531,297.261474609375,285.0645751953125,1.0,0.2384293973445892,1.0,1.0,0.0,1.0,-1.2676392793655396,1.267637848854065,1.3652874031322426e-06,0.9618504643440248,1.0,1.0,0.0,25.411544799804688,25.0,32555.078125,-0.0,170.96676635742188,1.0,282.4430847167969,284.4642333984375,296.9435729980469,299.0944519042969,293.1499938964844,293.1499938964844,282.1499938964844,33400.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884306073188782,1.0,0.0,0.0,3.84964656829834,3.849672079086304,9.88860506367928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.3544921875,0.0,1746.319580078125,1895.4371337890625,0.0,1520.673095703125,0.9482898116111756,1.0,0.0,3.0,1.0,0.0
17734620,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8402908444404602,0.14204703271389,0.1283649057149887,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9289616346359252,0.1905765682458877,0.1808459758758545,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.986869215965271,0.2274639308452606,0.1592438966035843,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.883310079574585,0.1655921339988708,0.1572907119989395,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.737294614315033,0.0949010625481605,0.4299530982971191,284.84674072265625,284.95001220703125,294.7807922363281,293.98248291015625,294.7809753417969,297.2532958984375,284.8481750488281,1.0,0.2382716983556747,1.0,1.0,0.0,1.0,-1.2669848203659058,1.2669833898544312,1.363899173156824e-06,0.9611437916755676,0.8719702959060669,0.8719702959060669,0.0,25.36397171020508,25.0,33042.5703125,-0.0,170.65579223632812,1.0,282.1557006835937,284.2466125488281,297.0222473144531,299.2695007324219,293.1499938964844,293.1499938964844,282.45001220703125,39834.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014352083206177,1.0,0.0,0.0,3.769667148590088,3.76969313621521,9.481985898673884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.65869140625,0.0,1700.0584716796875,1895.4371337890625,0.0,1622.09814453125,0.9334444999694824,1.0,0.0,3.0,1.0,0.0
17734680,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8402908444404602,0.14204703271389,0.1283649057149887,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9289616346359252,0.1905765682458877,0.1808459758758545,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.986869215965271,0.2274639308452606,0.1592438966035843,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.883310079574585,0.1655921339988708,0.1572907119989395,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.737294614315033,0.0949010625481605,0.4299530982971191,284.84674072265625,284.95001220703125,294.7807922363281,293.98248291015625,294.7809753417969,297.2532958984375,284.8481750488281,1.0,0.2382716983556747,1.0,1.0,0.0,1.0,-1.2669848203659058,1.2669833898544312,1.363899173156824e-06,0.9611437916755676,0.8719702959060669,0.8719702959060669,0.0,25.36397171020508,25.0,33042.5703125,-0.0,170.65579223632812,1.0,282.1557006835937,284.2466125488281,297.0222473144531,299.2695007324219,293.1499938964844,293.1499938964844,282.45001220703125,39834.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014352083206177,1.0,0.0,0.0,3.769667148590088,3.76969313621521,9.481985898673884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.65869140625,0.0,1700.0584716796875,1895.4371337890625,0.0,1622.09814453125,0.9334444999694824,1.0,0.0,3.0,1.0,0.0
17734740,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8396490812301636,0.1420851349830627,0.1282158344984054,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9294950366020204,0.191272884607315,0.181341603398323,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9876202940940856,0.2286214828491211,0.1598862260580063,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8834654092788696,0.1660394370555877,0.1575706750154495,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7356101870536804,0.094412051141262,0.4273301362991333,285.0628967285156,284.95001220703125,294.776611328125,293.9800109863281,294.7767944335937,297.2459716796875,285.0624084472656,1.0,0.2380719482898712,1.0,1.0,0.0,1.0,-1.265357255935669,1.2653558254241943,1.3606423863166128e-06,0.9596076011657716,1.0,1.0,0.0,25.36948776245117,25.0,32484.62890625,-0.0,170.1513214111328,1.0,282.4429626464844,284.46337890625,296.9376220703125,299.083984375,293.1499938964844,293.1499938964844,282.1499938964844,33260.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877192258834839,1.0,0.0,0.0,3.843092441558838,3.843117713928223,9.85496171779232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.46826171875,0.0,1737.2056884765625,1895.4371337890625,0.0,1515.2159423828125,0.9466670751571656,1.0,0.0,3.0,1.0,0.0
17734800,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8396490812301636,0.1420851349830627,0.1282158344984054,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9294950366020204,0.191272884607315,0.181341603398323,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9876202940940856,0.2286214828491211,0.1598862260580063,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8834654092788696,0.1660394370555877,0.1575706750154495,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7356101870536804,0.094412051141262,0.4273301362991333,285.0628967285156,284.95001220703125,294.776611328125,293.9800109863281,294.7767944335937,297.2459716796875,285.0624084472656,1.0,0.2380719482898712,1.0,1.0,0.0,1.0,-1.265357255935669,1.2653558254241943,1.3606423863166128e-06,0.9596076011657716,1.0,1.0,0.0,25.36948776245117,25.0,32484.62890625,-0.0,170.1513214111328,1.0,282.4429626464844,284.46337890625,296.9376220703125,299.083984375,293.1499938964844,293.1499938964844,282.1499938964844,33260.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877192258834839,1.0,0.0,0.0,3.843092441558838,3.843117713928223,9.85496171779232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.46826171875,0.0,1737.2056884765625,1895.4371337890625,0.0,1515.2159423828125,0.9466670751571656,1.0,0.0,3.0,1.0,0.0
17734860,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8395053744316101,0.1417789012193679,0.1281360685825348,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9306054711341858,0.1916497647762298,0.1818841993808746,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9887540340423584,0.229301631450653,0.1605483442544937,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8841243386268616,0.1662198156118393,0.1579027026891708,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7344457507133484,0.0938296690583229,0.4251125752925873,284.8448486328125,284.95001220703125,294.77313232421875,293.9779663085937,294.7732849121094,297.2281494140625,284.8465270996094,1.0,0.2379203289747238,1.0,1.0,0.0,1.0,-1.2644463777542114,1.2644449472427368,1.3587815601567854e-06,0.958701193332672,0.8683751225471497,0.8683751225471497,0.0,25.35003471374512,25.0,32957.0390625,-0.0,169.82054138183594,1.0,282.15576171875,284.2472229003906,297.0174255371094,299.25933837890625,293.1499938964844,293.1499938964844,282.45001220703125,39973.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006813883781433,1.0,0.0,0.0,3.758515357971192,3.7585411071777344,9.425967277820746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.966796875,0.0,1687.89697265625,1895.4371337890625,0.0,1616.1343994140625,0.931031346321106,1.0,0.0,3.0,1.0,0.0
17734920,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8395053744316101,0.1417789012193679,0.1281360685825348,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9306054711341858,0.1916497647762298,0.1818841993808746,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9887540340423584,0.229301631450653,0.1605483442544937,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8841243386268616,0.1662198156118393,0.1579027026891708,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7344457507133484,0.0938296690583229,0.4251125752925873,284.8448486328125,284.95001220703125,294.77313232421875,293.9779663085937,294.7732849121094,297.2281494140625,284.8465270996094,1.0,0.2379203289747238,1.0,1.0,0.0,1.0,-1.2644463777542114,1.2644449472427368,1.3587815601567854e-06,0.958701193332672,0.8683751225471497,0.8683751225471497,0.0,25.35003471374512,25.0,32957.0390625,-0.0,169.82054138183594,1.0,282.15576171875,284.2472229003906,297.0174255371094,299.25933837890625,293.1499938964844,293.1499938964844,282.45001220703125,39973.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006813883781433,1.0,0.0,0.0,3.758515357971192,3.7585411071777344,9.425967277820746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.966796875,0.0,1687.89697265625,1895.4371337890625,0.0,1616.1343994140625,0.931031346321106,1.0,0.0,3.0,1.0,0.0
17734980,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8386878371238708,0.141777902841568,0.1279504895210266,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9308273792266846,0.1922603994607925,0.1822959631681442,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9892464876174928,0.2303493022918701,0.1611103266477584,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8840420246124268,0.1666032969951629,0.1581201404333114,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7327700853347778,0.0933824181556701,0.4226741790771484,285.0615539550781,284.95001220703125,294.7704162597656,293.9764099121094,294.7705078125,297.21649169921875,285.060791015625,1.0,0.2377222329378128,1.0,1.0,0.0,1.0,-1.2627242803573608,1.2627229690551758,1.3553728877013782e-06,0.9571086764335632,1.0,1.0,0.0,25.365312576293945,25.0,32410.734375,-0.0,169.3090057373047,1.0,282.44287109375,284.4632568359375,296.9337158203125,299.0751647949219,293.1499938964844,293.1499938964844,282.1499938964844,33118.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868884563446045,1.0,0.0,0.0,3.834963798522949,3.834989070892334,9.813317092266516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.734375,0.0,1726.1951904296875,1895.4371337890625,0.0,1508.8553466796875,0.9447758793830872,1.0,0.0,3.0,1.0,0.0
17735040,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8386878371238708,0.141777902841568,0.1279504895210266,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9308273792266846,0.1922603994607925,0.1822959631681442,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9892464876174928,0.2303493022918701,0.1611103266477584,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8840420246124268,0.1666032969951629,0.1581201404333114,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7327700853347778,0.0933824181556701,0.4226741790771484,285.0615539550781,284.95001220703125,294.7704162597656,293.9764099121094,294.7705078125,297.21649169921875,285.060791015625,1.0,0.2377222329378128,1.0,1.0,0.0,1.0,-1.2627242803573608,1.2627229690551758,1.3553728877013782e-06,0.9571086764335632,1.0,1.0,0.0,25.365312576293945,25.0,32410.734375,-0.0,169.3090057373047,1.0,282.44287109375,284.4632568359375,296.9337158203125,299.0751647949219,293.1499938964844,293.1499938964844,282.1499938964844,33118.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868884563446045,1.0,0.0,0.0,3.834963798522949,3.834989070892334,9.813317092266516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.734375,0.0,1726.1951904296875,1895.4371337890625,0.0,1508.8553466796875,0.9447758793830872,1.0,0.0,3.0,1.0,0.0
17735100,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8394835591316223,0.1417369246482849,0.1280078440904617,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9324328899383544,0.1925271302461624,0.1826361566781997,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.990588903427124,0.2307930886745453,0.161515861749649,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8852573037147522,0.1667674332857132,0.1583499908447265,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7329179048538208,0.0931655019521713,0.4218662083148956,284.9247436523437,284.95001220703125,294.7693176269531,293.9757995605469,294.7694091796875,297.2108764648437,284.8902587890625,1.0,0.2376598268747329,1.0,1.0,0.0,1.0,-1.2629951238632202,1.2629936933517456,1.3558113778344705e-06,0.9572466015815736,0.9463939666748048,0.9463939666748048,0.0,25.29697608947754,25.0,33151.69921875,-0.0,169.2476043701172,1.0,282.1929016113281,284.2651672363281,297.018310546875,299.29962158203125,293.1499938964844,293.1499938964844,282.1499938964844,34726.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695555567741394,1.0,0.0,0.0,3.858736276626587,3.85876202583313,9.93535650195554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9345703125,0.0,1767.9608154296875,1895.4371337890625,0.0,1575.8564453125,0.9501723051071168,1.0,0.0,3.0,1.0,0.0
17735160,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8383630514144897,0.141433984041214,0.1278358101844787,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9316227436065674,0.1925515681505203,0.182758092880249,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9901183843612672,0.2309179604053497,0.1616959124803543,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.884459912776947,0.1667201519012451,0.1583923250436782,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7315835356712341,0.0928290858864784,0.4205994009971618,284.84375,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.2002868652344,284.845458984375,1.0,0.2375678420066833,1.0,1.0,0.0,1.0,-1.261682629585266,1.261681318283081,1.3533002629628754e-06,0.9561297297477722,0.8653721213340759,0.8653721213340759,0.0,25.35601806640625,25.0,32875.1171875,-0.0,168.9599151611328,1.0,282.1561279296875,284.248046875,297.01446533203125,299.2513427734375,293.1499938964844,293.1499938964844,282.45001220703125,40060.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998274922370911,1.0,0.0,0.0,3.748173713684082,3.748199224472046,9.374167007081268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.24853515625,0.0,1676.3602294921875,1895.4371337890625,0.0,1609.39208984375,0.9287682175636292,1.0,0.0,3.0,1.0,0.0
17735220,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8374018669128418,0.1414019167423248,0.1276226341724395,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.931569516658783,0.1930838823318481,0.1830947399139404,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9903904795646667,0.231863722205162,0.1621851176023483,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8841696977615356,0.1670464128255844,0.1585550159215927,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7298861742019653,0.0924031361937522,0.4182708263397217,285.06024169921875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.18994140625,285.05926513671875,1.0,0.2373628318309784,1.0,1.0,0.0,1.0,-1.2598161697387695,1.259814739227295,1.3496694464265602e-06,0.9544660449028016,1.0,1.0,0.0,25.37963104248047,25.0,32337.62890625,-0.0,168.42274475097656,1.0,282.4428100585937,284.4631042480469,296.9318542480469,299.06854248046875,293.1499938964844,293.1499938964844,282.1499938964844,32988.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860197186470032,1.0,0.0,0.0,3.826943635940552,3.826968908309937,9.77231366050546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.486328125,0.0,1715.455322265625,1895.4371337890625,0.0,1502.2181396484375,0.9429252743721008,1.0,0.0,3.0,1.0,0.0
17735280,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8374018669128418,0.1414019167423248,0.1276226341724395,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.931569516658783,0.1930838823318481,0.1830947399139404,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9903904795646667,0.231863722205162,0.1621851176023483,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8841696977615356,0.1670464128255844,0.1585550159215927,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7298861742019653,0.0924031361937522,0.4182708263397217,285.06024169921875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.18994140625,285.05926513671875,1.0,0.2373628318309784,1.0,1.0,0.0,1.0,-1.2598161697387695,1.259814739227295,1.3496694464265602e-06,0.9544660449028016,1.0,1.0,0.0,25.37963104248047,25.0,32337.62890625,-0.0,168.42274475097656,1.0,282.4428100585937,284.4631042480469,296.9318542480469,299.06854248046875,293.1499938964844,293.1499938964844,282.1499938964844,32988.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860197186470032,1.0,0.0,0.0,3.826943635940552,3.826968908309937,9.77231366050546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.486328125,0.0,1715.455322265625,1895.4371337890625,0.0,1502.2181396484375,0.9429252743721008,1.0,0.0,3.0,1.0,0.0
17735340,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8369386792182922,0.1410283744335174,0.1274818032979965,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9321011900901794,0.1932970732450485,0.1834849417209625,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9910498857498168,0.2323298305273056,0.1627017110586166,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8843885660171509,0.1671066284179687,0.1587748974561691,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7286635041236877,0.0918668583035469,0.4162765443325043,284.84161376953125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.1754150390625,284.8438720703125,1.0,0.237197533249855,1.0,1.0,0.0,1.0,-1.2586077451705933,1.2586064338684082,1.347337615698052e-06,0.9534066319465636,0.8615884184837341,0.8615884184837341,0.0,25.377965927124023,25.0,32789.5,-0.0,168.0389404296875,1.0,282.15582275390625,284.248779296875,297.0138854980469,299.2453308105469,293.1499938964844,293.1499938964844,282.45001220703125,40210.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989952325820923,1.0,0.0,0.0,3.7359023094177246,3.735927820205689,9.312886390944186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.90283203125,0.0,1663.09814453125,1895.4371337890625,0.0,1602.83251953125,0.926142394542694,1.0,0.0,3.0,1.0,0.0
17735400,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8369386792182922,0.1410283744335174,0.1274818032979965,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9321011900901794,0.1932970732450485,0.1834849417209625,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9910498857498168,0.2323298305273056,0.1627017110586166,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8843885660171509,0.1671066284179687,0.1587748974561691,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7286635041236877,0.0918668583035469,0.4162765443325043,284.84161376953125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.1754150390625,284.8438720703125,1.0,0.237197533249855,1.0,1.0,0.0,1.0,-1.2586077451705933,1.2586064338684082,1.347337615698052e-06,0.9534066319465636,0.8615884184837341,0.8615884184837341,0.0,25.377965927124023,25.0,32789.5,-0.0,168.0389404296875,1.0,282.15582275390625,284.248779296875,297.0138854980469,299.2453308105469,293.1499938964844,293.1499938964844,282.45001220703125,40210.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989952325820923,1.0,0.0,0.0,3.7359023094177246,3.735927820205689,9.312886390944186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.90283203125,0.0,1663.09814453125,1895.4371337890625,0.0,1602.83251953125,0.926142394542694,1.0,0.0,3.0,1.0,0.0
17735460,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8358667492866516,0.1409713178873062,0.1272449195384979,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.931816339492798,0.1937574297189712,0.1837509572505951,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9911395311355592,0.2331816852092743,0.1631218194961547,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.883926510810852,0.1673813611268997,0.1588869094848632,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7269410490989685,0.0914557501673698,0.4140195250511169,285.059326171875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.1661376953125,285.0581970214844,1.0,0.2369788289070129,1.0,1.0,0.0,1.0,-1.2565701007843018,1.2565686702728271,1.3434504353426746e-06,0.9516657590866088,1.0,1.0,0.0,25.407442092895508,25.0,32260.751953125,-0.0,167.4629364013672,1.0,282.4428100585937,284.46337890625,296.931640625,299.0633850097656,293.1499938964844,293.1499938964844,282.1499938964844,32873.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850975751876831,1.0,0.0,0.0,3.818012952804565,3.81803822517395,9.726757070893657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.46240234375,0.0,1703.778564453125,1895.4371337890625,0.0,1495.1890869140625,0.9408102631568908,1.0,0.0,3.0,1.0,0.0
17735520,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8358667492866516,0.1409713178873062,0.1272449195384979,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.931816339492798,0.1937574297189712,0.1837509572505951,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9911395311355592,0.2331816852092743,0.1631218194961547,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.883926510810852,0.1673813611268997,0.1588869094848632,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7269410490989685,0.0914557501673698,0.4140195250511169,285.059326171875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.1661376953125,285.0581970214844,1.0,0.2369788289070129,1.0,1.0,0.0,1.0,-1.2565701007843018,1.2565686702728271,1.3434504353426746e-06,0.9516657590866088,1.0,1.0,0.0,25.407442092895508,25.0,32260.751953125,-0.0,167.4629364013672,1.0,282.4428100585937,284.46337890625,296.931640625,299.0633850097656,293.1499938964844,293.1499938964844,282.1499938964844,32873.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850975751876831,1.0,0.0,0.0,3.818012952804565,3.81803822517395,9.726757070893657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.46240234375,0.0,1703.778564453125,1895.4371337890625,0.0,1495.1890869140625,0.9408102631568908,1.0,0.0,3.0,1.0,0.0
17735580,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8352887034416199,0.1405720561742782,0.1270799040794372,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9321177005767822,0.1938974857330322,0.1840723305940628,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9916188716888428,0.2335525453090667,0.1635727435350418,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8839736580848694,0.1673892587423324,0.1590572893619537,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7256813049316406,0.0909318625926971,0.4120798110961914,284.8415222167969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.15301513671875,284.84393310546875,1.0,0.2367977201938629,1.0,1.0,0.0,1.0,-1.25517737865448,1.255176067352295,1.3408360928224283e-06,0.950520396232605,0.8589820265769958,0.8589820265769958,0.0,25.41144752502441,25.0,32702.1328125,-0.0,167.0352325439453,1.0,282.1567687988281,284.25067138671875,297.013916015625,299.2401428222656,293.1499938964844,293.1499938964844,282.45001220703125,40339.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980240941047668,1.0,0.0,0.0,3.724939584732056,3.72496509552002,9.258311024495924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.5302734375,0.0,1651.2894287109375,1895.4371337890625,0.0,1595.1947021484375,0.9237114191055298,1.0,0.0,3.0,1.0,0.0
17735640,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8352887034416199,0.1405720561742782,0.1270799040794372,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9321177005767822,0.1938974857330322,0.1840723305940628,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9916188716888428,0.2335525453090667,0.1635727435350418,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8839736580848694,0.1673892587423324,0.1590572893619537,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7256813049316406,0.0909318625926971,0.4120798110961914,284.8415222167969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.15301513671875,284.84393310546875,1.0,0.2367977201938629,1.0,1.0,0.0,1.0,-1.25517737865448,1.255176067352295,1.3408360928224283e-06,0.950520396232605,0.8589820265769958,0.8589820265769958,0.0,25.41144752502441,25.0,32702.1328125,-0.0,167.0352325439453,1.0,282.1567687988281,284.25067138671875,297.013916015625,299.2401428222656,293.1499938964844,293.1499938964844,282.45001220703125,40339.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980240941047668,1.0,0.0,0.0,3.724939584732056,3.72496509552002,9.258311024495924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.5302734375,0.0,1651.2894287109375,1895.4371337890625,0.0,1595.1947021484375,0.9237114191055298,1.0,0.0,3.0,1.0,0.0
17735700,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8337862491607666,0.1404114663600921,0.1268380880355835,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9307101368904114,0.1939849555492401,0.1840683221817016,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9907225370407104,0.2337894439697265,0.1636417806148529,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.882699728012085,0.1674069911241531,0.1589998304843902,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7240816950798035,0.0906740427017211,0.4107405543327331,284.9908752441406,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.14666748046875,285.02471923828125,1.0,0.2366663515567779,1.0,1.0,0.0,1.0,-1.2532877922058103,1.2532864809036257,1.3373105502978433e-06,0.9489852786064148,0.941186785697937,0.941186785697937,0.0,25.491270065307617,25.0,32031.33203125,-0.0,166.6153564453125,1.0,282.4030456542969,284.4561462402344,296.9285888671875,299.0141296386719,293.1499938964844,293.1499938964844,282.45001220703125,36459.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888213157653809,1.0,0.0,0.0,3.6999552249908447,3.699979782104492,9.134529932453006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.6201171875,0.0,1592.9415283203125,1895.4371337890625,0.0,1523.67431640625,0.9195720553398132,1.0,0.0,3.0,1.0,0.0
17735760,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.834174633026123,0.1404991000890731,0.1268274635076522,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9316906332969666,0.1942949742078781,0.1842763572931289,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9915966391563416,0.2343239337205886,0.163933128118515,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8834147453308105,0.16762076318264,0.1591264009475708,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7239682078361511,0.0905342623591423,0.4098865687847137,285.0594787597656,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.1446533203125,285.0580444335937,1.0,0.2365626990795135,1.0,1.0,0.0,1.0,-1.253000020980835,1.25299870967865,1.3367550764087357e-06,0.9487290978431702,1.0,1.0,0.0,25.44192886352539,25.0,32187.60546875,-0.0,166.4205322265625,1.0,282.443115234375,284.46466064453125,296.93280029296875,299.0596008300781,293.1499938964844,293.1499938964844,282.1499938964844,32759.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840987801551819,1.0,0.0,0.0,3.8079891204833984,3.808014154434204,9.675750334281474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.0712890625,0.0,1690.85205078125,1895.4371337890625,0.0,1487.5946044921875,0.9387184977531432,1.0,0.0,3.0,1.0,0.0
17735820,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8335880041122437,0.1400900930166244,0.1266524493694305,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.931897759437561,0.1943770051002502,0.1845431923866272,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9920030236244202,0.2346233427524566,0.1643347293138504,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8834038376808167,0.167590245604515,0.15925994515419,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7227360010147095,0.0900245159864425,0.4080066978931427,284.84063720703125,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.1329040527344,284.84307861328125,1.0,0.2363655418157577,1.0,1.0,0.0,1.0,-1.2514982223510742,1.2514969110488892,1.3339943052415038e-06,0.9475511908531188,0.8557414412498474,0.8557414412498474,0.0,25.44441604614257,25.0,32618.744140625,-0.0,165.95767211914062,1.0,282.1570129394531,284.2514038085937,297.0165100097656,299.2376403808594,293.1499938964844,293.1499938964844,282.45001220703125,40430.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970329284667969,1.0,0.0,0.0,3.71463942527771,3.714664697647095,9.20717923236225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.75927734375,0.0,1640.0155029296875,1895.4371337890625,0.0,1587.416748046875,0.9213194251060486,1.0,0.0,3.0,1.0,0.0
17735880,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8335880041122437,0.1400900930166244,0.1266524493694305,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.931897759437561,0.1943770051002502,0.1845431923866272,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9920030236244202,0.2346233427524566,0.1643347293138504,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8834038376808167,0.167590245604515,0.15925994515419,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7227360010147095,0.0900245159864425,0.4080066978931427,284.84063720703125,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.1329040527344,284.84307861328125,1.0,0.2363655418157577,1.0,1.0,0.0,1.0,-1.2514982223510742,1.2514969110488892,1.3339943052415038e-06,0.9475511908531188,0.8557414412498474,0.8557414412498474,0.0,25.44441604614257,25.0,32618.744140625,-0.0,165.95767211914062,1.0,282.1570129394531,284.2514038085937,297.0165100097656,299.2376403808594,293.1499938964844,293.1499938964844,282.45001220703125,40430.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970329284667969,1.0,0.0,0.0,3.71463942527771,3.714664697647095,9.20717923236225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.75927734375,0.0,1640.0155029296875,1895.4371337890625,0.0,1587.416748046875,0.9213194251060486,1.0,0.0,3.0,1.0,0.0
