time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735940,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8325077891349792,0.1400134563446045,0.1263963431119918,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.931381106376648,0.1946881562471389,0.1846746206283569,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9919071197509766,0.2352720946073532,0.1646252870559692,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8828325867652893,0.167791411280632,0.1592986285686493,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7210995554924011,0.0896584838628768,0.4059285819530487,285.0575561523437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.1254577636719,285.0560607910156,1.0,0.2361159026622772,1.0,1.0,0.0,1.0,-1.2492471933364868,1.2492458820343018,1.329831547991489e-06,0.945748507976532,1.0,1.0,0.0,25.470983505249023,25.0,32114.97265625,-0.0,165.31491088867188,1.0,282.44268798828125,284.4637756347656,296.9369506835937,299.0590209960937,293.1499938964844,293.1499938964844,282.1499938964844,32628.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683092474937439,1.0,0.0,0.0,3.8003122806549072,3.800337076187134,9.636777349442127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.44580078125,0.0,1680.653076171875,1895.4371337890625,0.0,1479.9622802734375,0.9368242025375366,1.0,0.0,3.0,1.0,0.0
17736000,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8325077891349792,0.1400134563446045,0.1263963431119918,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.931381106376648,0.1946881562471389,0.1846746206283569,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9919071197509766,0.2352720946073532,0.1646252870559692,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8828325867652893,0.167791411280632,0.1592986285686493,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7210995554924011,0.0896584838628768,0.4059285819530487,285.0575561523437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.1254577636719,285.0560607910156,1.0,0.2361159026622772,1.0,1.0,0.0,1.0,-1.2492471933364868,1.2492458820343018,1.329831547991489e-06,0.945748507976532,1.0,1.0,0.0,25.470983505249023,25.0,32114.97265625,-0.0,165.31491088867188,1.0,282.44268798828125,284.4637756347656,296.9369506835937,299.0590209960937,293.1499938964844,293.1499938964844,282.1499938964844,32628.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683092474937439,1.0,0.0,0.0,3.8003122806549072,3.800337076187134,9.636777349442127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.44580078125,0.0,1680.653076171875,1895.4371337890625,0.0,1479.9622802734375,0.9368242025375366,1.0,0.0,3.0,1.0,0.0
17736060,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8319099545478821,0.1395913660526275,0.1262112706899643,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9313952922821044,0.19465272128582,0.1848376095294952,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9920839071273804,0.2353209257125854,0.1648770421743393,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8827562928199768,0.1677120327949524,0.1593925654888153,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7199831008911133,0.0892084017395973,0.4042760133743286,284.8393859863281,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.1168518066406,284.8421325683594,1.0,0.2359051406383514,1.0,1.0,0.0,1.0,-1.2476541996002195,1.2476527690887451,1.326941855950281e-06,0.9445326328277588,0.8527111411094666,0.8527111411094666,0.0,25.472064971923828,25.0,32536.677734375,-0.0,164.82313537597656,1.0,282.156982421875,284.2522888183594,297.02130126953125,299.23736572265625,293.1499938964844,293.1499938964844,282.45001220703125,40535.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960341930389404,1.0,0.0,0.0,3.70315194129944,3.7031774520874015,9.150322171080916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.900390625,0.0,1627.5396728515625,1895.4371337890625,0.0,1579.5972900390625,0.9188721179962158,1.0,0.0,3.0,1.0,0.0
17736120,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8319099545478821,0.1395913660526275,0.1262112706899643,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9313952922821044,0.19465272128582,0.1848376095294952,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9920839071273804,0.2353209257125854,0.1648770421743393,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8827562928199768,0.1677120327949524,0.1593925654888153,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7199831008911133,0.0892084017395973,0.4042760133743286,284.8393859863281,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.1168518066406,284.8421325683594,1.0,0.2359051406383514,1.0,1.0,0.0,1.0,-1.2476541996002195,1.2476527690887451,1.326941855950281e-06,0.9445326328277588,0.8527111411094666,0.8527111411094666,0.0,25.472064971923828,25.0,32536.677734375,-0.0,164.82313537597656,1.0,282.156982421875,284.2522888183594,297.02130126953125,299.23736572265625,293.1499938964844,293.1499938964844,282.45001220703125,40535.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960341930389404,1.0,0.0,0.0,3.70315194129944,3.7031774520874015,9.150322171080916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.900390625,0.0,1627.5396728515625,1895.4371337890625,0.0,1579.5972900390625,0.9188721179962158,1.0,0.0,3.0,1.0,0.0
17736180,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8307846188545227,0.1394753158092498,0.1259288489818573,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9306899309158324,0.1948684453964233,0.1848680824041366,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9916750192642212,0.2356976568698883,0.1649643331766128,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8820803761482239,0.1678484082221985,0.1593712866306305,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7185061573982239,0.0889085680246353,0.4025143384933471,285.0569763183594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.1158447265625,285.05535888671875,1.0,0.2356427311897277,1.0,1.0,0.0,1.0,-1.2453142404556274,1.2453128099441528,1.3226502915131275e-06,0.9426825642585754,1.0,1.0,0.0,25.497478485107425,25.0,32042.30859375,-0.0,164.15390014648438,1.0,282.4425964355469,284.4642028808594,296.9423828125,299.0598449707031,293.1499938964844,293.1499938964844,282.1499938964844,32548.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820541620254517,1.0,0.0,0.0,3.7910947799682617,3.791119575500488,9.590087302058237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.529296875,0.0,1669.061767578125,1895.4371337890625,0.0,1472.1085205078125,0.9347066283226012,1.0,0.0,3.0,1.0,0.0
17736240,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8307846188545227,0.1394753158092498,0.1259288489818573,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9306899309158324,0.1948684453964233,0.1848680824041366,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9916750192642212,0.2356976568698883,0.1649643331766128,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8820803761482239,0.1678484082221985,0.1593712866306305,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7185061573982239,0.0889085680246353,0.4025143384933471,285.0569763183594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.1158447265625,285.05535888671875,1.0,0.2356427311897277,1.0,1.0,0.0,1.0,-1.2453142404556274,1.2453128099441528,1.3226502915131275e-06,0.9426825642585754,1.0,1.0,0.0,25.497478485107425,25.0,32042.30859375,-0.0,164.15390014648438,1.0,282.4425964355469,284.4642028808594,296.9423828125,299.0598449707031,293.1499938964844,293.1499938964844,282.1499938964844,32548.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820541620254517,1.0,0.0,0.0,3.7910947799682617,3.791119575500488,9.590087302058237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.529296875,0.0,1669.061767578125,1895.4371337890625,0.0,1472.1085205078125,0.9347066283226012,1.0,0.0,3.0,1.0,0.0
17736300,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8313435316085815,0.1393635272979736,0.1259268075227737,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9317941665649414,0.1949431300163269,0.1850287914276123,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9925235509872437,0.2358196973800659,0.1651481986045837,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8829576969146729,0.1678915321826934,0.1594884693622589,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7187185287475586,0.0887582451105117,0.4020115733146667,284.9158020019531,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.1166381835937,284.8812255859375,1.0,0.2355459183454513,1.0,1.0,0.0,1.0,-1.2452633380889893,1.2452620267868042,1.3225785551185254e-06,0.9426676034927368,0.9310743808746338,0.9310743808746338,0.0,25.43518447875977,25.0,32757.36328125,-0.0,164.006103515625,1.0,282.19439697265625,284.2631530761719,297.0302124023437,299.28631591796875,293.1499938964844,293.1499938964844,282.1499938964844,34656.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907875537872314,1.0,0.0,0.0,3.819060802459717,3.8190863132476807,9.73209694166144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.068359375,0.0,1719.0001220703125,1895.4371337890625,0.0,1538.8221435546875,0.9408057928085328,1.0,0.0,3.0,1.0,0.0
17736360,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8300554752349854,0.1389849781990051,0.1256879568099975,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9305536150932312,0.194772407412529,0.1849668174982071,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9916418194770812,0.2355935722589492,0.1650934070348739,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8818899393081665,0.1677229553461074,0.1594154238700866,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7174665331840515,0.0884950831532478,0.4010581970214844,284.8380432128906,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.1161804199219,284.8407897949219,1.0,0.2354182749986648,1.0,1.0,0.0,1.0,-1.2436057329177856,1.2436044216156006,1.3195709698266e-06,0.9413884878158568,0.8496858477592468,0.8496858477592468,0.0,25.499237060546875,25.0,32458.013671875,-0.0,163.630615234375,1.0,282.156494140625,284.25262451171875,297.0283508300781,299.2396240234375,293.1499938964844,293.1499938964844,282.45001220703125,40607.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950132846832275,1.0,0.0,0.0,3.69140625,3.6914315223693848,9.092368031815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.7646484375,0.0,1614.5933837890625,1895.4371337890625,0.0,1571.6231689453125,0.9164068102836608,1.0,0.0,3.0,1.0,0.0
17736420,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8287911415100098,0.1388367265462875,0.1253573894500732,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9297046661376952,0.1949454545974731,0.1849537044763565,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9910553693771362,0.2358558475971222,0.1650961935520172,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8811121582984924,0.1678321659564972,0.1593650430440902,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7159695625305176,0.088206760585308,0.3993730843067169,285.0566101074219,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.1174011230469,285.0548400878906,1.0,0.2351409345865249,1.0,1.0,0.0,1.0,-1.2411112785339355,1.2411099672317505,1.3150323638910777e-06,0.939438819885254,1.0,1.0,0.0,25.52789878845215,25.0,31969.775390625,-0.0,162.92454528808594,1.0,282.4425048828125,284.4646911621094,296.9496459960937,299.0625305175781,293.1499938964844,293.1499938964844,282.1499938964844,32462.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809832453727722,1.0,0.0,0.0,3.7817342281341553,3.7817587852478014,9.542787893224158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.96923828125,0.0,1657.3033447265625,1895.4371337890625,0.0,1464.0302734375,0.932547926902771,1.0,0.0,3.0,1.0,0.0
17736480,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8287911415100098,0.1388367265462875,0.1253573894500732,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9297046661376952,0.1949454545974731,0.1849537044763565,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9910553693771362,0.2358558475971222,0.1650961935520172,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8811121582984924,0.1678321659564972,0.1593650430440902,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7159695625305176,0.088206760585308,0.3993730843067169,285.0566101074219,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.1174011230469,285.0548400878906,1.0,0.2351409345865249,1.0,1.0,0.0,1.0,-1.2411112785339355,1.2411099672317505,1.3150323638910777e-06,0.939438819885254,1.0,1.0,0.0,25.52789878845215,25.0,31969.775390625,-0.0,162.92454528808594,1.0,282.4425048828125,284.4646911621094,296.9496459960937,299.0625305175781,293.1499938964844,293.1499938964844,282.1499938964844,32462.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809832453727722,1.0,0.0,0.0,3.7817342281341553,3.7817587852478014,9.542787893224158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.96923828125,0.0,1657.3033447265625,1895.4371337890625,0.0,1464.0302734375,0.932547926902771,1.0,0.0,3.0,1.0,0.0
17736540,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8281867504119873,0.1384162008762359,0.1251600086688995,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9295557737350464,0.1948170065879821,0.1850206851959228,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9909483790397644,0.2356540560722351,0.1651561707258224,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8809313774108887,0.1676902621984481,0.1593922525644302,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7149540185928345,0.0877971202135086,0.3979415893554687,284.8366394042969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.1175842285156,284.8399353027344,1.0,0.2349032908678054,1.0,1.0,0.0,1.0,-1.239343285560608,1.2393419742584229,1.3118767583364388e-06,0.9381219148635864,0.846625566482544,0.846625566482544,0.0,25.525543212890625,25.0,32377.482421875,-0.0,162.37730407714844,1.0,282.1562194824219,284.2534484863281,297.036865234375,299.2431030273437,293.1499938964844,293.1499938964844,282.45001220703125,40722.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939796805381775,1.0,0.0,0.0,3.6797194480896,3.679744482040405,9.03488682979514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.42236328125,0.0,1602.1048583984375,1895.4371337890625,0.0,1563.5697021484375,0.9138909578323364,1.0,0.0,3.0,1.0,0.0
17736600,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8281867504119873,0.1384162008762359,0.1251600086688995,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9295557737350464,0.1948170065879821,0.1850206851959228,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9909483790397644,0.2356540560722351,0.1651561707258224,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8809313774108887,0.1676902621984481,0.1593922525644302,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7149540185928345,0.0877971202135086,0.3979415893554687,284.8366394042969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.1175842285156,284.8399353027344,1.0,0.2349032908678054,1.0,1.0,0.0,1.0,-1.239343285560608,1.2393419742584229,1.3118767583364388e-06,0.9381219148635864,0.846625566482544,0.846625566482544,0.0,25.525543212890625,25.0,32377.482421875,-0.0,162.37730407714844,1.0,282.1562194824219,284.2534484863281,297.036865234375,299.2431030273437,293.1499938964844,293.1499938964844,282.45001220703125,40722.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939796805381775,1.0,0.0,0.0,3.6797194480896,3.679744482040405,9.03488682979514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.42236328125,0.0,1602.1048583984375,1895.4371337890625,0.0,1563.5697021484375,0.9138909578323364,1.0,0.0,3.0,1.0,0.0
17736660,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8271607756614685,0.1383633464574813,0.1249161809682846,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9287412762641908,0.1949664205312729,0.1849820762872696,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9903273582458496,0.2358458042144775,0.1651019006967544,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8802045583724976,0.1677912473678589,0.1593312323093414,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7134774923324585,0.0875084176659584,0.3962548971176147,285.05645751953125,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.1186218261719,285.0545654296875,1.0,0.234616219997406,1.0,1.0,0.0,1.0,-1.2368390560150146,1.2368377447128296,1.3073354239168111e-06,0.9361612200737,1.0,1.0,0.0,25.547834396362305,25.0,31901.658203125,-0.0,161.65907287597656,1.0,282.4424133300781,284.4652404785156,296.9586181640625,299.0671081542969,293.1499938964844,293.1499938964844,282.1499938964844,32380.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798892021179199,1.0,0.0,0.0,3.7727768421173096,3.772801399230957,9.49763659718883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.1103515625,0.0,1646.1097412109375,1895.4371337890625,0.0,1455.80126953125,0.9304796457290648,1.0,0.0,3.0,1.0,0.0
17736720,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8271607756614685,0.1383633464574813,0.1249161809682846,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9287412762641908,0.1949664205312729,0.1849820762872696,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9903273582458496,0.2358458042144775,0.1651019006967544,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8802045583724976,0.1677912473678589,0.1593312323093414,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7134774923324585,0.0875084176659584,0.3962548971176147,285.05645751953125,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.1186218261719,285.0545654296875,1.0,0.234616219997406,1.0,1.0,0.0,1.0,-1.2368390560150146,1.2368377447128296,1.3073354239168111e-06,0.9361612200737,1.0,1.0,0.0,25.547834396362305,25.0,31901.658203125,-0.0,161.65907287597656,1.0,282.4424133300781,284.4652404785156,296.9586181640625,299.0671081542969,293.1499938964844,293.1499938964844,282.1499938964844,32380.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798892021179199,1.0,0.0,0.0,3.7727768421173096,3.772801399230957,9.49763659718883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.1103515625,0.0,1646.1097412109375,1895.4371337890625,0.0,1455.80126953125,0.9304796457290648,1.0,0.0,3.0,1.0,0.0
17736780,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.826719343662262,0.1380101889371872,0.1247838288545608,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9285948872566224,0.1948176473379135,0.1850291043519973,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9901978373527528,0.2356038242578506,0.1651294082403183,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8800483345985413,0.1676444262266159,0.1593530923128128,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7124643921852112,0.0871000587940216,0.3948255479335785,284.8362121582031,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.1186828613281,284.83966064453125,1.0,0.2343717515468597,1.0,1.0,0.0,1.0,-1.2350823879241943,1.2350810766220093,1.3040715884926612e-06,0.9346858859062196,0.8443937301635742,0.8443937301635742,0.0,25.53944206237793,25.0,32306.931640625,-0.0,161.10574340820312,1.0,282.15625,284.2543334960937,297.04693603515625,299.2488098144531,293.1499938964844,293.1499938964844,282.45001220703125,40774.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929091811180115,1.0,0.0,0.0,3.66999077796936,3.670015811920166,8.987175306174322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.37744140625,0.0,1591.443359375,1895.4371337890625,0.0,1555.249267578125,0.9117660522460938,1.0,0.0,3.0,1.0,0.0
17736840,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.826719343662262,0.1380101889371872,0.1247838288545608,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9285948872566224,0.1948176473379135,0.1850291043519973,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9901978373527528,0.2356038242578506,0.1651294082403183,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8800483345985413,0.1676444262266159,0.1593530923128128,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7124643921852112,0.0871000587940216,0.3948255479335785,284.8362121582031,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.1186828613281,284.83966064453125,1.0,0.2343717515468597,1.0,1.0,0.0,1.0,-1.2350823879241943,1.2350810766220093,1.3040715884926612e-06,0.9346858859062196,0.8443937301635742,0.8443937301635742,0.0,25.53944206237793,25.0,32306.931640625,-0.0,161.10574340820312,1.0,282.15625,284.2543334960937,297.04693603515625,299.2488098144531,293.1499938964844,293.1499938964844,282.45001220703125,40774.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929091811180115,1.0,0.0,0.0,3.66999077796936,3.670015811920166,8.987175306174322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.37744140625,0.0,1591.443359375,1895.4371337890625,0.0,1555.249267578125,0.9117660522460938,1.0,0.0,3.0,1.0,0.0
17736900,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8253542184829712,0.1378818154335022,0.1245680302381515,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.927025318145752,0.1947665214538574,0.1848898977041244,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9889990091323853,0.2355239689350128,0.1649752706289291,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8787336945533752,0.1675901859998703,0.1592243015766143,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7109509706497192,0.0869002640247345,0.3937516510486603,284.9888610839844,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.1185302734375,285.02374267578125,1.0,0.2342117875814438,1.0,1.0,0.0,1.0,-1.2330267429351809,1.2330254316329956,1.300290932704229e-06,0.9329969882965088,0.9276579022407532,0.9276579022407532,0.0,25.612180709838867,25.0,31661.521484375,-0.0,160.6336212158203,1.0,282.4015197753906,284.46246337890625,296.962646484375,299.02490234375,293.1499938964844,293.1499938964844,282.45001220703125,36534.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835978627204895,1.0,0.0,0.0,3.643218517303467,3.643242597579956,8.856533213474904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.697265625,0.0,1529.625732421875,1895.4371337890625,0.0,1483.7928466796875,0.907159388065338,1.0,0.0,3.0,1.0,0.0
17736960,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8258134722709656,0.1380087584257125,0.1245891973376274,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9277735352516174,0.1949503868818283,0.1849731355905532,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9895612597465516,0.235772967338562,0.1650567054748535,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8793362379074097,0.1677416414022445,0.1592874825000763,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.710969090461731,0.0868127793073654,0.3931439220905304,285.0575866699219,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.1195983886719,285.0555725097656,1.0,0.2340807318687439,1.0,1.0,0.0,1.0,-1.2325948476791382,1.2325935363769531,1.2994349845030229e-06,0.932567834854126,1.0,1.0,0.0,25.557147979736328,25.0,31842.115234375,-0.0,160.38723754882812,1.0,282.44268798828125,284.4670715332031,296.9689636230469,299.0734558105469,293.1499938964844,293.1499938964844,282.1499938964844,32299.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678799033164978,1.0,0.0,0.0,3.763163328170776,3.763187885284424,9.449295248487032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.529296875,0.0,1634.2034912109375,1895.4371337890625,0.0,1447.62548828125,0.928541660308838,1.0,0.0,3.0,1.0,0.0
17737020,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8255362510681152,0.1377052813768386,0.1245013698935508,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.927709460258484,0.1947914659976959,0.1850097328424453,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9894885420799256,0.2355176657438278,0.165073350071907,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.879267692565918,0.1675968319177627,0.1593107134103775,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7100093364715576,0.0864113196730613,0.3917385935783386,284.83612060546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.1195983886719,284.8396911621094,1.0,0.2338348180055618,1.0,1.0,0.0,1.0,-1.2308963537216189,1.2308950424194336,1.2963207609573146e-06,0.9311755299568176,0.8425520658493042,0.8425520658493042,0.0,25.54225730895996,25.0,32244.875,-0.0,159.84112548828125,1.0,282.15631103515625,284.25518798828125,297.0588073730469,299.2568359375,293.1499938964844,293.1499938964844,282.45001220703125,40809.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918668150901794,1.0,0.0,0.0,3.661336660385132,3.6613616943359375,8.944841169977735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.1572265625,0.0,1581.911376953125,1895.4371337890625,0.0,1547.16796875,0.9098632335662842,1.0,0.0,3.0,1.0,0.0
17737080,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8255362510681152,0.1377052813768386,0.1245013698935508,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.927709460258484,0.1947914659976959,0.1850097328424453,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9894885420799256,0.2355176657438278,0.165073350071907,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.879267692565918,0.1675968319177627,0.1593107134103775,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7100093364715576,0.0864113196730613,0.3917385935783386,284.83612060546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.1195983886719,284.8396911621094,1.0,0.2338348180055618,1.0,1.0,0.0,1.0,-1.2308963537216189,1.2308950424194336,1.2963207609573146e-06,0.9311755299568176,0.8425520658493042,0.8425520658493042,0.0,25.54225730895996,25.0,32244.875,-0.0,159.84112548828125,1.0,282.15631103515625,284.25518798828125,297.0588073730469,299.2568359375,293.1499938964844,293.1499938964844,282.45001220703125,40809.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918668150901794,1.0,0.0,0.0,3.661336660385132,3.6613616943359375,8.944841169977735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.1572265625,0.0,1581.911376953125,1895.4371337890625,0.0,1547.16796875,0.9098632335662842,1.0,0.0,3.0,1.0,0.0
17737140,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8248332142829895,0.1377581655979156,0.1243543252348899,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.92702317237854,0.1949179917573928,0.1849468648433685,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9889479279518129,0.2356788665056228,0.1649955213069915,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8786864876747131,0.167699858546257,0.1592491567134857,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7085915207862854,0.086132176220417,0.3900917768478393,285.0565490722656,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.1204833984375,285.0545349121094,1.0,0.2335455566644668,1.0,1.0,0.0,1.0,-1.2284982204437256,1.2284969091415403,1.2920017979922704e-06,0.9292930960655212,1.0,1.0,0.0,25.552810668945312,25.0,31789.380859375,-0.0,159.13888549804688,1.0,282.4422912597656,284.46612548828125,296.98223876953125,299.08355712890625,293.1499938964844,293.1499938964844,282.1499938964844,32264.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677790105342865,1.0,0.0,0.0,3.757967710494995,3.7579922676086426,9.42322117225558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.45947265625,0.0,1627.8612060546875,1895.4371337890625,0.0,1440.0799560546875,0.92706698179245,1.0,0.0,3.0,1.0,0.0
17737200,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8248332142829895,0.1377581655979156,0.1243543252348899,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.92702317237854,0.1949179917573928,0.1849468648433685,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9889479279518129,0.2356788665056228,0.1649955213069915,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8786864876747131,0.167699858546257,0.1592491567134857,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7085915207862854,0.086132176220417,0.3900917768478393,285.0565490722656,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.1204833984375,285.0545349121094,1.0,0.2335455566644668,1.0,1.0,0.0,1.0,-1.2284982204437256,1.2284969091415403,1.2920017979922704e-06,0.9292930960655212,1.0,1.0,0.0,25.552810668945312,25.0,31789.380859375,-0.0,159.13888549804688,1.0,282.4422912597656,284.46612548828125,296.98223876953125,299.08355712890625,293.1499938964844,293.1499938964844,282.1499938964844,32264.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677790105342865,1.0,0.0,0.0,3.757967710494995,3.7579922676086426,9.42322117225558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.45947265625,0.0,1627.8612060546875,1895.4371337890625,0.0,1440.0799560546875,0.92706698179245,1.0,0.0,3.0,1.0,0.0
17737260,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8247206211090088,0.1375083476305008,0.1243135035037994,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9270379543304444,0.1947508305311203,0.1849749088287353,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.988924503326416,0.2354053407907486,0.164999321103096,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8787052035331726,0.16756072640419,0.1592767536640167,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7076906561851501,0.0857397392392158,0.3887214958667755,284.83612060546875,284.95001220703125,294.8628234863281,294.0338134765625,294.8621826171875,297.1204528808594,284.8398132324219,1.0,0.2333037257194519,1.0,1.0,0.0,1.0,-1.2268778085708618,1.2268764972686768,1.2891357528133085e-06,0.928077220916748,0.8412665724754333,0.8412665724754333,0.0,25.53360366821289,25.0,32195.21484375,-0.0,158.6103057861328,1.0,282.1563415527344,284.25567626953125,297.0729675292969,299.2677307128906,293.1499938964844,293.1499938964844,282.45001220703125,40843.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908267140388489,1.0,0.0,0.0,3.6546976566314697,3.6547226905822754,8.912431326280057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.9375,0.0,1574.6912841796875,1895.4371337890625,0.0,1539.124755859375,0.908382534980774,1.0,0.0,3.0,1.0,0.0
17737320,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8247206211090088,0.1375083476305008,0.1243135035037994,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9270379543304444,0.1947508305311203,0.1849749088287353,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.988924503326416,0.2354053407907486,0.164999321103096,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8787052035331726,0.16756072640419,0.1592767536640167,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7076906561851501,0.0857397392392158,0.3887214958667755,284.83612060546875,284.95001220703125,294.8628234863281,294.0338134765625,294.8621826171875,297.1204528808594,284.8398132324219,1.0,0.2333037257194519,1.0,1.0,0.0,1.0,-1.2268778085708618,1.2268764972686768,1.2891357528133085e-06,0.928077220916748,0.8412665724754333,0.8412665724754333,0.0,25.53360366821289,25.0,32195.21484375,-0.0,158.6103057861328,1.0,282.1563415527344,284.25567626953125,297.0729675292969,299.2677307128906,293.1499938964844,293.1499938964844,282.45001220703125,40843.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908267140388489,1.0,0.0,0.0,3.6546976566314697,3.6547226905822754,8.912431326280057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.9375,0.0,1574.6912841796875,1895.4371337890625,0.0,1539.124755859375,0.908382534980774,1.0,0.0,3.0,1.0,0.0
17737380,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8241797685623169,0.1376192718744278,0.1242178305983543,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9264222979545592,0.1948737055063247,0.1849073320627212,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9884241223335266,0.2355536669492721,0.1649120301008224,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8782064914703369,0.1676741540431976,0.1592238694429397,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7063324451446533,0.0854706689715385,0.3871194124221802,285.0572814941406,284.95001220703125,294.8782653808594,294.0433959960937,294.87750244140625,297.121337890625,285.0552978515625,1.0,0.2330213338136673,1.0,1.0,0.0,1.0,-1.224588394165039,1.2245872020721436,1.2849983477281055e-06,0.9262449145317078,1.0,1.0,0.0,25.53892707824707,25.0,31758.349609375,-0.0,157.93380737304688,1.0,282.4422607421875,284.4666748046875,296.9989013671875,299.09747314453125,293.1499938964844,293.1499938964844,282.1499938964844,32211.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676619291305542,1.0,0.0,0.0,3.753225803375244,3.753250360488892,9.399455507264064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.12158203125,0.0,1621.928466796875,1895.4371337890625,0.0,1431.3497314453125,0.9259631037712096,1.0,0.0,3.0,1.0,0.0
17737440,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8241797685623169,0.1376192718744278,0.1242178305983543,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9264222979545592,0.1948737055063247,0.1849073320627212,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9884241223335266,0.2355536669492721,0.1649120301008224,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8782064914703369,0.1676741540431976,0.1592238694429397,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7063324451446533,0.0854706689715385,0.3871194124221802,285.0572814941406,284.95001220703125,294.8782653808594,294.0433959960937,294.87750244140625,297.121337890625,285.0552978515625,1.0,0.2330213338136673,1.0,1.0,0.0,1.0,-1.224588394165039,1.2245872020721436,1.2849983477281055e-06,0.9262449145317078,1.0,1.0,0.0,25.53892707824707,25.0,31758.349609375,-0.0,157.93380737304688,1.0,282.4422607421875,284.4666748046875,296.9989013671875,299.09747314453125,293.1499938964844,293.1499938964844,282.1499938964844,32211.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676619291305542,1.0,0.0,0.0,3.753225803375244,3.753250360488892,9.399455507264064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.12158203125,0.0,1621.928466796875,1895.4371337890625,0.0,1431.3497314453125,0.9259631037712096,1.0,0.0,3.0,1.0,0.0
17737500,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8250526785850525,0.1376479268074035,0.1243329942226409,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.927556037902832,0.1949107646942138,0.1850296109914779,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9892686009407043,0.2355789542198181,0.1650245487689972,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8791561722755432,0.1677152514457702,0.1593360155820846,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7066637873649597,0.0853359177708625,0.3866772651672363,284.9163513183594,284.95001220703125,294.886962890625,294.0488586425781,294.8861389160156,297.1219482421875,284.8802795410156,1.0,0.2329181432723999,1.0,1.0,0.0,1.0,-1.2246131896972656,1.2246118783950806,1.2849983477281055e-06,0.9262112379074096,0.9241762161254884,0.9241762161254884,0.0,25.466127395629883,25.0,32482.23828125,-0.0,157.78944396972656,1.0,282.194580078125,284.2635803222656,297.0911560058594,299.3294677734375,293.1499938964844,293.1499938964844,282.1499938964844,34440.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853433847427368,1.0,0.0,0.0,3.786722660064697,3.786747694015503,9.567979759594891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.9775390625,0.0,1678.5635986328125,1895.4371337890625,0.0,1497.06103515625,0.9332816004753112,1.0,0.0,3.0,1.0,0.0
17737560,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8242059946060181,0.1374294906854629,0.1242293193936348,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9264762997627258,0.1947052776813507,0.1849331706762313,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9884167313575744,0.2352682054042816,0.1649058610200882,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8782810568809509,0.1675476133823394,0.1592621058225631,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7054857611656189,0.0850904881954193,0.3857981264591217,284.8376159667969,284.95001220703125,294.8962707519531,294.05474853515625,294.8953857421875,297.1213073730469,284.8409729003906,1.0,0.2327884584665298,1.0,1.0,0.0,1.0,-1.2230877876281738,1.2230864763259888,1.2822241615140229e-06,0.924963653087616,0.8419740200042725,0.8419740200042725,0.0,25.51508140563965,25.0,32183.4921875,-0.0,157.43421936035156,1.0,282.1566772460937,284.2558898925781,297.093505859375,299.2865295410156,293.1499938964844,293.1499938964844,282.45001220703125,40717.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895828247070312,1.0,0.0,0.0,3.653837203979492,3.653862237930298,8.908235713533941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.41650390625,0.0,1572.7755126953125,1895.4371337890625,0.0,1529.5323486328125,0.9080985188484192,1.0,0.0,3.0,1.0,0.0
17737620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8238057494163513,0.1376009881496429,0.1241887062788009,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9258959889411926,0.1948260813951492,0.1848640143871307,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9879324436187744,0.2354071289300918,0.164812758564949,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8778385519981384,0.1676744520664215,0.1592222154140472,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7041812539100647,0.0848328545689582,0.3842508196830749,285.0585327148437,284.95001220703125,294.91668701171875,294.0677795410156,294.91571044921875,297.1221923828125,285.056640625,1.0,0.2325175702571869,1.0,1.0,0.0,1.0,-1.2209370136260986,1.2209357023239136,1.278180661756778e-06,0.923037886619568,1.0,1.0,0.0,25.515825271606445,25.0,31761.111328125,-0.0,156.79322814941406,1.0,282.4422607421875,284.4668884277344,297.02362060546875,299.121337890625,293.1499938964844,293.1499938964844,282.1499938964844,32172.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754577159881592,1.0,0.0,0.0,3.753178119659424,3.753202438354492,9.39921619647066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.2900390625,0.0,1621.5662841796875,1895.4371337890625,0.0,1422.715576171875,0.9259318113327026,1.0,0.0,3.0,1.0,0.0
17737680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8238057494163513,0.1376009881496429,0.1241887062788009,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9258959889411926,0.1948260813951492,0.1848640143871307,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9879324436187744,0.2354071289300918,0.164812758564949,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8778385519981384,0.1676744520664215,0.1592222154140472,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7041812539100647,0.0848328545689582,0.3842508196830749,285.0585327148437,284.95001220703125,294.91668701171875,294.0677795410156,294.91571044921875,297.1221923828125,285.056640625,1.0,0.2325175702571869,1.0,1.0,0.0,1.0,-1.2209370136260986,1.2209357023239136,1.278180661756778e-06,0.923037886619568,1.0,1.0,0.0,25.515825271606445,25.0,31761.111328125,-0.0,156.79322814941406,1.0,282.4422607421875,284.4668884277344,297.02362060546875,299.121337890625,293.1499938964844,293.1499938964844,282.1499938964844,32172.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754577159881592,1.0,0.0,0.0,3.753178119659424,3.753202438354492,9.39921619647066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.2900390625,0.0,1621.5662841796875,1895.4371337890625,0.0,1422.715576171875,0.9259318113327026,1.0,0.0,3.0,1.0,0.0
17737740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8239824771881104,0.1374736726284027,0.1242569386959075,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9260006546974182,0.1946592330932617,0.1848917305469513,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9879528880119324,0.2351151257753372,0.164802148938179,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8779802322387695,0.167563647031784,0.159275621175766,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7033988833427429,0.084466353058815,0.3829884231090545,284.8384094238281,284.95001220703125,294.939453125,294.0824584960937,294.9383544921875,297.1222229003906,284.8418884277344,1.0,0.2322980910539627,1.0,1.0,0.0,1.0,-1.219590187072754,1.2195888757705688,1.275554041058058e-06,0.9217127561569214,0.8435232639312744,0.8435232639312744,0.0,25.48744773864746,25.0,32203.134765625,-0.0,156.33258056640625,1.0,282.1563720703125,284.2551574707031,297.1219787597656,299.31524658203125,293.1499938964844,293.1499938964844,282.45001220703125,40622.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885656118392944,1.0,0.0,0.0,3.6569511890411377,3.656976222991944,8.923425980356114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.2607421875,0.0,1575.5693359375,1895.4371337890625,0.0,1521.7098388671875,0.9087375998497008,1.0,0.0,3.0,1.0,0.0
