time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8239824771881104,0.1374736726284027,0.1242569386959075,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9260006546974182,0.1946592330932617,0.1848917305469513,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9879528880119324,0.2351151257753372,0.164802148938179,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8779802322387695,0.167563647031784,0.159275621175766,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7033988833427429,0.084466353058815,0.3829884231090545,284.8384094238281,284.95001220703125,294.939453125,294.0824584960937,294.9383544921875,297.1222229003906,284.8418884277344,1.0,0.2322980910539627,1.0,1.0,0.0,1.0,-1.219590187072754,1.2195888757705688,1.275554041058058e-06,0.9217127561569214,0.8435232639312744,0.8435232639312744,0.0,25.48744773864746,25.0,32203.134765625,-0.0,156.33258056640625,1.0,282.1563720703125,284.2551574707031,297.1219787597656,299.31524658203125,293.1499938964844,293.1499938964844,282.45001220703125,40622.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885656118392944,1.0,0.0,0.0,3.6569511890411377,3.656976222991944,8.923425980356114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.2607421875,0.0,1575.5693359375,1895.4371337890625,0.0,1521.7098388671875,0.9087375998497008,1.0,0.0,3.0,1.0,0.0
17737860,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8237152099609375,0.1377053409814834,0.1242692023515701,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9254533648490906,0.1947815269231796,0.1848221868276596,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9874813556671144,0.235246866941452,0.1647030413150787,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8775886297225952,0.1677042543888092,0.1592480242252349,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.702144980430603,0.0842203795909881,0.3814942240715027,285.0601501464844,284.95001220703125,294.9643859863281,294.0986633300781,294.96319580078125,297.1230773925781,285.05841064453125,1.0,0.2320417463779449,1.0,1.0,0.0,1.0,-1.217573642730713,1.2175723314285278,1.2716971014015144e-06,0.9198123216629028,1.0,1.0,0.0,25.48613739013672,25.0,31795.78125,-0.0,155.73043823242188,1.0,282.4422912597656,284.46661376953125,297.0550231933594,299.1540832519531,293.1499938964844,293.1499938964844,282.1499938964844,32155.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745321750640869,1.0,0.0,0.0,3.757650852203369,3.7576751708984375,9.421631261830044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.45166015625,0.0,1626.6546630859375,1895.4371337890625,0.0,1415.8560791015625,0.9269281029701232,1.0,0.0,3.0,1.0,0.0
17737920,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8237152099609375,0.1377053409814834,0.1242692023515701,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9254533648490906,0.1947815269231796,0.1848221868276596,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9874813556671144,0.235246866941452,0.1647030413150787,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8775886297225952,0.1677042543888092,0.1592480242252349,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.702144980430603,0.0842203795909881,0.3814942240715027,285.0601501464844,284.95001220703125,294.9643859863281,294.0986633300781,294.96319580078125,297.1230773925781,285.05841064453125,1.0,0.2320417463779449,1.0,1.0,0.0,1.0,-1.217573642730713,1.2175723314285278,1.2716971014015144e-06,0.9198123216629028,1.0,1.0,0.0,25.48613739013672,25.0,31795.78125,-0.0,155.73043823242188,1.0,282.4422912597656,284.46661376953125,297.0550231933594,299.1540832519531,293.1499938964844,293.1499938964844,282.1499938964844,32155.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745321750640869,1.0,0.0,0.0,3.757650852203369,3.7576751708984375,9.421631261830044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.45166015625,0.0,1626.6546630859375,1895.4371337890625,0.0,1415.8560791015625,0.9269281029701232,1.0,0.0,3.0,1.0,0.0
17737980,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8240687847137451,0.1376417428255081,0.1243945583701133,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.925657033920288,0.1946257799863815,0.1848580837249755,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9875612258911132,0.2349532693624496,0.1646905094385147,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8778260350227356,0.1676086187362671,0.1593159288167953,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.701452374458313,0.0838678255677223,0.3802902102470398,284.8397827148437,284.95001220703125,294.991455078125,294.1163330078125,294.9901733398437,297.1231384277344,284.8429260253906,1.0,0.2318383306264877,1.0,1.0,0.0,1.0,-1.2163903713226318,1.2163891792297363,1.269408699045016e-06,0.9186621904373168,0.8470130562782288,0.8470130562782288,0.0,25.454269409179688,25.0,32262.158203125,-0.0,155.31314086914062,1.0,282.15631103515625,284.2530517578125,297.15643310546875,299.3525085449219,293.1499938964844,293.1499938964844,282.45001220703125,40408.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877522468566895,1.0,0.0,0.0,3.6676993370056152,3.667724370956421,8.975956689027953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.53466796875,0.0,1586.0958251953125,1895.4371337890625,0.0,1515.468994140625,0.9110020399093628,1.0,0.0,3.0,1.0,0.0
17738040,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8240687847137451,0.1376417428255081,0.1243945583701133,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.925657033920288,0.1946257799863815,0.1848580837249755,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9875612258911132,0.2349532693624496,0.1646905094385147,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8778260350227356,0.1676086187362671,0.1593159288167953,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.701452374458313,0.0838678255677223,0.3802902102470398,284.8397827148437,284.95001220703125,294.991455078125,294.1163330078125,294.9901733398437,297.1231384277344,284.8429260253906,1.0,0.2318383306264877,1.0,1.0,0.0,1.0,-1.2163903713226318,1.2163891792297363,1.269408699045016e-06,0.9186621904373168,0.8470130562782288,0.8470130562782288,0.0,25.454269409179688,25.0,32262.158203125,-0.0,155.31314086914062,1.0,282.15631103515625,284.2530517578125,297.15643310546875,299.3525085449219,293.1499938964844,293.1499938964844,282.45001220703125,40408.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877522468566895,1.0,0.0,0.0,3.6676993370056152,3.667724370956421,8.975956689027953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.53466796875,0.0,1586.0958251953125,1895.4371337890625,0.0,1515.468994140625,0.9110020399093628,1.0,0.0,3.0,1.0,0.0
17738100,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8231229782104492,0.1376560628414154,0.1243071034550666,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9243037700653076,0.194571852684021,0.184715449810028,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9864664673805236,0.234851136803627,0.1645207107067108,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8767390847206116,0.1675785779953003,0.1592095643281936,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7000920176506042,0.0836946293711662,0.3793416321277618,284.9910888671875,284.95001220703125,295.0057678222656,294.12567138671875,295.0044250488281,297.1229553222656,285.0269775390625,1.0,0.2317035347223281,1.0,1.0,0.0,1.0,-1.2146433591842651,1.21464204788208,1.2662236485994072e-06,0.91719251871109,0.9302411675453186,0.9302411675453186,0.0,25.5152587890625,25.0,31649.3671875,-0.0,154.9220733642578,1.0,282.4015197753906,284.46099853515625,297.0786437988281,299.1369934082031,293.1499938964844,293.1499938964844,282.45001220703125,36339.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785320043563843,1.0,0.0,0.0,3.644086837768554,3.644110679626465,8.860754405759508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.73046875,0.0,1529.1361083984375,1895.4371337890625,0.0,1445.626220703125,0.9071531891822816,1.0,0.0,3.0,1.0,0.0
17738160,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8239527344703674,0.1379308849573135,0.124457761645317,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9251940250396729,0.1947596073150634,0.1847982108592987,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.987127721309662,0.235077753663063,0.1645858585834503,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8775047659873962,0.1677592247724533,0.1592971086502075,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7002691030502319,0.0836322307586669,0.3788447976112366,285.0629272460937,284.95001220703125,295.0205383300781,294.1353454589844,295.0191650390625,297.1239929199219,285.0613708496094,1.0,0.2315989583730697,1.0,1.0,0.0,1.0,-1.214509129524231,1.214507818222046,1.2659327239816776e-06,0.9170234799385072,1.0,1.0,0.0,25.45258331298828,25.0,31860.41015625,-0.0,154.75302124023438,1.0,282.4427185058594,284.4668273925781,297.0917663574219,299.19403076171875,293.1499938964844,293.1499938964844,282.1499938964844,32207.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738249659538269,1.0,0.0,0.0,3.765413999557495,3.765438556671143,9.460601972932636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.5703125,0.0,1636.1279296875,1895.4371337890625,0.0,1410.6268310546875,0.9289076328277588,1.0,0.0,3.0,1.0,0.0
17738220,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8245217800140381,0.1379315853118896,0.1246403530240058,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9255694150924684,0.1946240216493606,0.1848515570163726,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9873135685920716,0.2347878217697143,0.1645744442939758,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8778879046440125,0.167684406042099,0.1593821048736572,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6997035145759583,0.0832936763763427,0.3776975274085998,284.8430480957031,284.95001220703125,295.051513671875,294.1556396484375,295.050048828125,297.12408447265625,284.8456726074219,1.0,0.2314139455556869,1.0,1.0,0.0,1.0,-1.213505506515503,1.2135043144226074,1.264210027329682e-06,0.9163056015968324,0.852209210395813,0.852209210395813,0.0,25.41741752624512,25.0,32350.064453125,-0.0,154.38369750976562,1.0,282.1571655273437,284.2513732910156,297.1953430175781,299.396240234375,293.1499938964844,293.1499938964844,282.45001220703125,40177.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871013641357422,1.0,0.0,0.0,3.684077501296997,3.684102773666382,9.056300314114196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.75732421875,0.0,1602.962646484375,1895.4371337890625,0.0,1510.4840087890625,0.9143500924110411,1.0,0.0,3.0,1.0,0.0
17738280,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8245217800140381,0.1379315853118896,0.1246403530240058,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9255694150924684,0.1946240216493606,0.1848515570163726,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9873135685920716,0.2347878217697143,0.1645744442939758,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8778879046440125,0.167684406042099,0.1593821048736572,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6997035145759583,0.0832936763763427,0.3776975274085998,284.8430480957031,284.95001220703125,295.051513671875,294.1556396484375,295.050048828125,297.12408447265625,284.8456726074219,1.0,0.2314139455556869,1.0,1.0,0.0,1.0,-1.213505506515503,1.2135043144226074,1.264210027329682e-06,0.9163056015968324,0.852209210395813,0.852209210395813,0.0,25.41741752624512,25.0,32350.064453125,-0.0,154.38369750976562,1.0,282.1571655273437,284.2513732910156,297.1953430175781,299.396240234375,293.1499938964844,293.1499938964844,282.45001220703125,40177.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871013641357422,1.0,0.0,0.0,3.684077501296997,3.684102773666382,9.056300314114196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.75732421875,0.0,1602.962646484375,1895.4371337890625,0.0,1510.4840087890625,0.9143500924110411,1.0,0.0,3.0,1.0,0.0
17738340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8246395587921143,0.1382841914892196,0.1247605606913566,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9253101348876952,0.1947792470455169,0.1848119050264358,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9870097041130066,0.2349174469709396,0.1644737869501114,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8777475357055664,0.1678616106510162,0.1593874394893646,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.698666512966156,0.0830708667635917,0.3763110935688019,285.0635986328125,284.95001220703125,295.0842590332031,294.1771545410156,295.08270263671875,297.1249389648437,285.0624389648437,1.0,0.2311942279338836,1.0,1.0,0.0,1.0,-1.2118215560913086,1.211820363998413,1.2613854778464884e-06,0.9151766896247864,1.0,1.0,0.0,25.41169548034668,25.0,31953.099609375,-0.0,153.875732421875,1.0,282.4424743652344,284.4640197753906,297.134765625,299.24237060546875,293.1499938964844,293.1499938964844,282.1499938964844,32301.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733655333518982,1.0,0.0,0.0,3.780426502227783,3.780451059341431,9.536189509162796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.6005859375,0.0,1654.514404296875,1895.4371337890625,0.0,1407.23486328125,0.9321412444114684,1.0,0.0,3.0,1.0,0.0
17738400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8246395587921143,0.1382841914892196,0.1247605606913566,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9253101348876952,0.1947792470455169,0.1848119050264358,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9870097041130066,0.2349174469709396,0.1644737869501114,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8777475357055664,0.1678616106510162,0.1593874394893646,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.698666512966156,0.0830708667635917,0.3763110935688019,285.0635986328125,284.95001220703125,295.0842590332031,294.1771545410156,295.08270263671875,297.1249389648437,285.0624389648437,1.0,0.2311942279338836,1.0,1.0,0.0,1.0,-1.2118215560913086,1.211820363998413,1.2613854778464884e-06,0.9151766896247864,1.0,1.0,0.0,25.41169548034668,25.0,31953.099609375,-0.0,153.875732421875,1.0,282.4424743652344,284.4640197753906,297.134765625,299.24237060546875,293.1499938964844,293.1499938964844,282.1499938964844,32301.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733655333518982,1.0,0.0,0.0,3.780426502227783,3.780451059341431,9.536189509162796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.6005859375,0.0,1654.514404296875,1895.4371337890625,0.0,1407.23486328125,0.9321412444114684,1.0,0.0,3.0,1.0,0.0
17738460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8253911137580872,0.138346642255783,0.124998427927494,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9258217215538024,0.1946655362844467,0.1848846822977066,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9872745871543884,0.234633669257164,0.1644652187824249,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8782594799995422,0.1678148508071899,0.1594978272914886,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6981996893882751,0.0827454775571823,0.3752180933952331,284.8453674316406,284.95001220703125,295.1186828613281,294.1997985839844,295.1170654296875,297.1250305175781,284.8474426269531,1.0,0.2310301512479782,1.0,1.0,0.0,1.0,-1.211006760597229,1.211005449295044,1.2601361731867655e-06,0.9147711396217346,0.8582092523574829,0.8582092523574829,0.0,25.37425804138184,25.0,32469.69140625,-0.0,153.55856323242188,1.0,282.1571655273437,284.2479248046875,297.23992919921875,299.44757080078125,293.1499938964844,293.1499938964844,282.45001220703125,39928.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867082118988037,1.0,0.0,0.0,3.7046284675598153,3.704653739929199,9.157619729194266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.18994140625,0.0,1624.632080078125,1895.4371337890625,0.0,1507.4771728515625,0.9187253713607788,1.0,0.0,3.0,1.0,0.0
17738520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8253911137580872,0.138346642255783,0.124998427927494,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9258217215538024,0.1946655362844467,0.1848846822977066,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9872745871543884,0.234633669257164,0.1644652187824249,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8782594799995422,0.1678148508071899,0.1594978272914886,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6981996893882751,0.0827454775571823,0.3752180933952331,284.8453674316406,284.95001220703125,295.1186828613281,294.1997985839844,295.1170654296875,297.1250305175781,284.8474426269531,1.0,0.2310301512479782,1.0,1.0,0.0,1.0,-1.211006760597229,1.211005449295044,1.2601361731867655e-06,0.9147711396217346,0.8582092523574829,0.8582092523574829,0.0,25.37425804138184,25.0,32469.69140625,-0.0,153.55856323242188,1.0,282.1571655273437,284.2479248046875,297.23992919921875,299.44757080078125,293.1499938964844,293.1499938964844,282.45001220703125,39928.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867082118988037,1.0,0.0,0.0,3.7046284675598153,3.704653739929199,9.157619729194266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.18994140625,0.0,1624.632080078125,1895.4371337890625,0.0,1507.4771728515625,0.9187253713607788,1.0,0.0,3.0,1.0,0.0
17738580,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8256186842918396,0.1387561708688736,0.1251699328422546,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9256055951118468,0.1948398053646087,0.1848634034395218,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.986979842185974,0.2347659319639206,0.1643668413162231,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8781707286834717,0.1680175513029098,0.1595276147127151,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6971959471702576,0.0825329348444938,0.373881995677948,285.0658874511719,284.95001220703125,295.1546936035156,294.22344970703125,295.15301513671875,297.1258850097656,285.0652160644531,1.0,0.2308320254087448,1.0,1.0,0.0,1.0,-1.2094988822937012,1.2094976902008057,1.2575075061249663e-06,0.9136329889297484,1.0,1.0,0.0,25.367788314819336,25.0,32065.509765625,-0.0,153.1026153564453,1.0,282.4426574707031,284.4624938964844,297.1816711425781,299.296142578125,293.1499938964844,293.1499938964844,282.1499938964844,32517.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731064915657043,1.0,0.0,0.0,3.796376943588257,3.7964017391204834,9.616829856895492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.52880859375,0.0,1675.099853515625,1895.4371337890625,0.0,1405.32421875,0.9357433915138244,1.0,0.0,3.0,1.0,0.0
17738640,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8256186842918396,0.1387561708688736,0.1251699328422546,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9256055951118468,0.1948398053646087,0.1848634034395218,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.986979842185974,0.2347659319639206,0.1643668413162231,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8781707286834717,0.1680175513029098,0.1595276147127151,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6971959471702576,0.0825329348444938,0.373881995677948,285.0658874511719,284.95001220703125,295.1546936035156,294.22344970703125,295.15301513671875,297.1258850097656,285.0652160644531,1.0,0.2308320254087448,1.0,1.0,0.0,1.0,-1.2094988822937012,1.2094976902008057,1.2575075061249663e-06,0.9136329889297484,1.0,1.0,0.0,25.367788314819336,25.0,32065.509765625,-0.0,153.1026153564453,1.0,282.4426574707031,284.4624938964844,297.1816711425781,299.296142578125,293.1499938964844,293.1499938964844,282.1499938964844,32517.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731064915657043,1.0,0.0,0.0,3.796376943588257,3.7964017391204834,9.616829856895492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.52880859375,0.0,1675.099853515625,1895.4371337890625,0.0,1405.32421875,0.9357433915138244,1.0,0.0,3.0,1.0,0.0
17738700,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8269080519676208,0.1389480382204055,0.1254265010356903,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9269819855690002,0.1949189603328704,0.185018315911293,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9879732131958008,0.2348009347915649,0.1644797623157501,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8793599605560303,0.1681160926818847,0.1596883684396743,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6977272033691406,0.0824319198727607,0.373571515083313,284.9316711425781,284.95001220703125,295.1732482910156,294.23565673828125,295.1715393066406,297.1265563964844,284.8953552246094,1.0,0.2307728976011276,1.0,1.0,0.0,1.0,-1.2099493741989136,1.2099480628967283,1.258352995137102e-06,0.914046585559845,0.9459995031356812,0.9459995031356812,0.0,25.28828239440918,25.0,32839.62109375,-0.0,153.071044921875,1.0,282.193603515625,284.26251220703125,297.28009033203125,299.5370483398437,293.1499938964844,293.1499938964844,282.1499938964844,34227.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820163130760193,1.0,0.0,0.0,3.82940411567688,3.829429626464844,9.78488401415234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.19287109375,0.0,1728.164306640625,1895.4371337890625,0.0,1471.82275390625,0.9432123303413392,1.0,0.0,3.0,1.0,0.0
17738760,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.826537013053894,0.1388851255178451,0.125466763973236,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9262356758117676,0.1947562843561172,0.1849626451730728,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9873130917549132,0.2345009893178939,0.1643692553043365,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8787959814071655,0.1680052727460861,0.1596689522266388,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6968116760253906,0.082223042845726,0.3728509545326233,284.8477783203125,284.95001220703125,295.1921691894531,294.2480773925781,295.1903991699219,297.1260070800781,284.8492126464844,1.0,0.2306907773017883,1.0,1.0,0.0,1.0,-1.2089112997055054,1.2089099884033203,1.2565575389089645e-06,0.913278877735138,0.8648315072059631,0.8648315072059631,0.0,25.325925827026367,25.0,32615.60546875,-0.0,152.8439178466797,1.0,282.1563415527344,284.2440795898437,297.28936767578125,299.50537109375,293.1499938964844,293.1499938964844,282.45001220703125,39639.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865229606628418,1.0,0.0,0.0,3.7261147499084473,3.726140022277832,9.264153391086438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.4365234375,0.0,1647.309814453125,1895.4371337890625,0.0,1506.061279296875,0.9235342144966124,1.0,0.0,3.0,1.0,0.0
17738820,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8268821239471436,0.1393473893404007,0.1256866306066513,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9260862469673156,0.1949504166841507,0.1849613189697265,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9870463013648988,0.2346376031637191,0.1642749607563018,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8787766098976135,0.1682329028844833,0.1597235649824142,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6958566308021545,0.0820206627249717,0.3715661168098449,285.0691833496094,284.95001220703125,295.23101806640625,294.2735900878906,295.22918701171875,297.1268310546875,285.0689697265625,1.0,0.23051618039608,1.0,1.0,0.0,1.0,-1.2075817584991455,1.2075804471969604,1.2542574268081808e-06,0.9122917652130128,1.0,1.0,0.0,25.3199405670166,25.0,32203.85546875,-0.0,152.44256591796875,1.0,282.44268798828125,284.4615783691406,297.2325134277344,299.3553466796875,293.1499938964844,293.1499938964844,282.1499938964844,32746.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730339527130127,1.0,0.0,0.0,3.813404321670532,3.813429355621338,9.70328983385116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6904296875,0.0,1697.2449951171875,1895.4371337890625,0.0,1404.78955078125,0.939685583114624,1.0,0.0,3.0,1.0,0.0
17738880,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8268821239471436,0.1393473893404007,0.1256866306066513,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9260862469673156,0.1949504166841507,0.1849613189697265,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9870463013648988,0.2346376031637191,0.1642749607563018,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8787766098976135,0.1682329028844833,0.1597235649824142,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6958566308021545,0.0820206627249717,0.3715661168098449,285.0691833496094,284.95001220703125,295.23101806640625,294.2735900878906,295.22918701171875,297.1268310546875,285.0689697265625,1.0,0.23051618039608,1.0,1.0,0.0,1.0,-1.2075817584991455,1.2075804471969604,1.2542574268081808e-06,0.9122917652130128,1.0,1.0,0.0,25.3199405670166,25.0,32203.85546875,-0.0,152.44256591796875,1.0,282.44268798828125,284.4615783691406,297.2325134277344,299.3553466796875,293.1499938964844,293.1499938964844,282.1499938964844,32746.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730339527130127,1.0,0.0,0.0,3.813404321670532,3.813429355621338,9.70328983385116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6904296875,0.0,1697.2449951171875,1895.4371337890625,0.0,1404.78955078125,0.939685583114624,1.0,0.0,3.0,1.0,0.0
17738940,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8279682397842407,0.1395363211631775,0.1260383576154709,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9268499612808228,0.1948961466550827,0.1850877702236175,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9874622225761414,0.2343931347131729,0.16429103910923,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8795234560966492,0.1682515740394592,0.1598940640687942,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6955643892288208,0.0817253589630127,0.3705964088439941,284.8513488769531,284.95001220703125,295.2710876464844,294.29986572265625,295.26922607421875,297.1269836425781,284.8524169921875,1.0,0.2303994446992874,1.0,1.0,0.0,1.0,-1.207217574119568,1.2072163820266724,1.2537201428131084e-06,0.912133514881134,0.8728801012039185,0.8728801012039185,0.0,25.275203704833984,25.0,32783.48046875,-0.0,152.2439422607422,1.0,282.1558837890625,284.24090576171875,297.341796875,299.56756591796875,293.1499938964844,293.1499938964844,282.45001220703125,39337.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865226626396179,1.0,0.0,0.0,3.750972270965576,3.750998020172119,9.388171520186006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.4951171875,0.0,1674.098388671875,1895.4371337890625,0.0,1506.0592041015625,0.928917109966278,1.0,0.0,3.0,1.0,0.0
17739000,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8279682397842407,0.1395363211631775,0.1260383576154709,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9268499612808228,0.1948961466550827,0.1850877702236175,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9874622225761414,0.2343931347131729,0.16429103910923,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8795234560966492,0.1682515740394592,0.1598940640687942,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6955643892288208,0.0817253589630127,0.3705964088439941,284.8513488769531,284.95001220703125,295.2710876464844,294.29986572265625,295.26922607421875,297.1269836425781,284.8524169921875,1.0,0.2303994446992874,1.0,1.0,0.0,1.0,-1.207217574119568,1.2072163820266724,1.2537201428131084e-06,0.912133514881134,0.8728801012039185,0.8728801012039185,0.0,25.275203704833984,25.0,32783.48046875,-0.0,152.2439422607422,1.0,282.1558837890625,284.24090576171875,297.341796875,299.56756591796875,293.1499938964844,293.1499938964844,282.45001220703125,39337.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865226626396179,1.0,0.0,0.0,3.750972270965576,3.750998020172119,9.388171520186006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.4951171875,0.0,1674.098388671875,1895.4371337890625,0.0,1506.0592041015625,0.928917109966278,1.0,0.0,3.0,1.0,0.0
17739060,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8284069895744324,0.1400466710329055,0.1263013333082199,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9267481565475464,0.1951101571321487,0.1851056069135666,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9872114658355712,0.2345361411571502,0.1642015725374221,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.879554271697998,0.16850246489048,0.1599710583686828,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.694643497467041,0.0815325230360031,0.3693584203720093,285.0730895996094,284.95001220703125,295.31231689453125,294.3268737792969,295.3103942871094,297.1277770996094,285.0736083984375,1.0,0.2302487343549728,1.0,1.0,0.0,1.0,-1.2060518264770508,1.2060505151748655,1.251734374818625e-06,0.9113025665283204,1.0,1.0,0.0,25.27120780944824,25.0,32360.162109375,-0.0,151.8955078125,1.0,282.4428405761719,284.46112060546875,297.286376953125,299.4188232421875,293.1499938964844,293.1499938964844,282.1499938964844,33066.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731458902359009,1.0,0.0,0.0,3.831842422485352,3.831867694854736,9.797348639040138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.0439453125,0.0,1721.9996337890625,1895.4371337890625,0.0,1405.61474609375,0.943966507911682,1.0,0.0,3.0,1.0,0.0
17739120,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8284069895744324,0.1400466710329055,0.1263013333082199,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9267481565475464,0.1951101571321487,0.1851056069135666,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9872114658355712,0.2345361411571502,0.1642015725374221,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.879554271697998,0.16850246489048,0.1599710583686828,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.694643497467041,0.0815325230360031,0.3693584203720093,285.0730895996094,284.95001220703125,295.31231689453125,294.3268737792969,295.3103942871094,297.1277770996094,285.0736083984375,1.0,0.2302487343549728,1.0,1.0,0.0,1.0,-1.2060518264770508,1.2060505151748655,1.251734374818625e-06,0.9113025665283204,1.0,1.0,0.0,25.27120780944824,25.0,32360.162109375,-0.0,151.8955078125,1.0,282.4428405761719,284.46112060546875,297.286376953125,299.4188232421875,293.1499938964844,293.1499938964844,282.1499938964844,33066.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731458902359009,1.0,0.0,0.0,3.831842422485352,3.831867694854736,9.797348639040138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.0439453125,0.0,1721.9996337890625,1895.4371337890625,0.0,1405.61474609375,0.943966507911682,1.0,0.0,3.0,1.0,0.0
17739180,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8296492099761963,0.1402967721223831,0.126705452799797,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.927635669708252,0.1950859129428863,0.185258686542511,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9877018928527832,0.2343130707740783,0.1642308533191681,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8804136514663696,0.1685523986816406,0.1601696908473968,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6944344639778137,0.0812512263655662,0.3684453666210174,284.8563232421875,284.95001220703125,295.3545837402344,294.3544921875,295.3526306152344,297.1279602050781,284.856689453125,1.0,0.2301564812660217,1.0,1.0,0.0,1.0,-1.2059001922607422,1.2058988809585571,1.2516046581367846e-06,0.9113507270812988,0.8824141621589661,0.8824141621589661,0.0,25.224544525146484,25.0,32974.72265625,0.0,151.75527954101562,1.0,282.15576171875,284.2379455566406,297.3966979980469,299.6338195800781,293.1499938964844,293.1499938964844,282.45001220703125,38976.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866570711135864,1.0,0.0,0.0,3.779038667678833,3.779064655303955,9.529189810564276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.75390625,0.0,1704.580810546875,1895.4371337890625,0.0,1507.0860595703125,0.9350073337554932,1.0,0.0,3.0,1.0,0.0
17739240,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8296492099761963,0.1402967721223831,0.126705452799797,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.927635669708252,0.1950859129428863,0.185258686542511,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9877018928527832,0.2343130707740783,0.1642308533191681,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8804136514663696,0.1685523986816406,0.1601696908473968,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6944344639778137,0.0812512263655662,0.3684453666210174,284.8563232421875,284.95001220703125,295.3545837402344,294.3544921875,295.3526306152344,297.1279602050781,284.856689453125,1.0,0.2301564812660217,1.0,1.0,0.0,1.0,-1.2059001922607422,1.2058988809585571,1.2516046581367846e-06,0.9113507270812988,0.8824141621589661,0.8824141621589661,0.0,25.224544525146484,25.0,32974.72265625,0.0,151.75527954101562,1.0,282.15576171875,284.2379455566406,297.3966979980469,299.6338195800781,293.1499938964844,293.1499938964844,282.45001220703125,38976.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866570711135864,1.0,0.0,0.0,3.779038667678833,3.779064655303955,9.529189810564276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.75390625,0.0,1704.580810546875,1895.4371337890625,0.0,1507.0860595703125,0.9350073337554932,1.0,0.0,3.0,1.0,0.0
17739300,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8290742635726929,0.1404534876346588,0.1267478168010711,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.926531195640564,0.1950793117284774,0.1851677745580673,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9867451190948486,0.2342189848423004,0.1640745997428894,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8795607089996338,0.1685813963413238,0.1601244062185287,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6932588815689087,0.0811047777533531,0.3676378726959228,285.0,284.95001220703125,295.3760986328125,294.3684997558594,295.37408447265625,297.12774658203125,285.0362854003906,1.0,0.2300790697336197,1.0,1.0,0.0,1.0,-1.2046300172805786,1.204628825187683,1.2494109569161085e-06,0.9104052782058716,0.9643803238868712,0.9643803238868712,0.0,25.28237533569336,25.0,32353.767578125,0.0,151.50376892089844,1.0,282.4043884277344,284.44305419921875,297.3244934082031,299.4241943359375,293.1499938964844,293.1499938964844,282.45001220703125,35920.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777737140655518,1.0,0.0,0.0,3.762863159179688,3.762888193130493,9.447787761018844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.3173828125,0.0,1661.7847900390625,1895.4371337890625,0.0,1439.95751953125,0.9329500198364258,1.0,0.0,3.0,1.0,0.0
17739360,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8302621841430664,0.1409004628658294,0.1270387172698974,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9276203513145448,0.1953202784061432,0.1852971464395523,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9874969720840454,0.2344636768102646,0.1641477048397064,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8805253505706787,0.168826088309288,0.1602694243192672,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6935712099075317,0.0810668244957923,0.3672517836093902,285.0779724121094,284.95001220703125,295.3977966308594,294.3826599121094,295.3957824707031,297.12872314453125,285.0794982910156,1.0,0.2300308942794799,1.0,1.0,0.0,1.0,-1.204931616783142,1.204930305480957,1.2500063348852564e-06,0.9107208251953124,1.0,1.0,0.0,25.220430374145508,25.0,32533.98828125,0.0,151.46478271484375,1.0,282.4432983398437,284.46160888671875,297.3424072265625,299.485595703125,293.1499938964844,293.1499938964844,282.1499938964844,33422.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734218001365662,1.0,0.0,0.0,3.8514564037323,3.851481914520264,9.897904647004907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.8505859375,0.0,1748.71435546875,1895.4371337890625,0.0,1407.64990234375,0.9486750960350036,1.0,0.0,3.0,1.0,0.0
17739420,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8319539427757263,0.1413433700799942,0.1275937557220459,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9287678599357604,0.195331409573555,0.1854798942804336,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9881716966629028,0.234277531504631,0.164198637008667,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8816096186637878,0.1689109653234481,0.160498172044754,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6935324668884277,0.080799825489521,0.3663921654224396,284.8626708984375,284.95001220703125,295.4418334960937,294.4112854003906,295.43975830078125,297.12890625,284.8623046875,1.0,0.2299679219722747,1.0,1.0,0.0,1.0,-1.205122947692871,1.205121636390686,1.250522700502188e-06,0.9110899567604064,0.8928142189979553,0.8928142189979553,0.0,25.16352653503418,25.0,33186.21484375,0.0,151.4036102294922,1.0,282.1556396484375,284.23590087890625,297.4536437988281,299.703369140625,293.1499938964844,293.1499938964844,281.8500061035156,38616.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869426965713501,1.0,0.0,0.0,3.807855129241944,3.8078811168670654,9.6750704869919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.951171875,0.0,1736.407958984375,1895.4371337890625,0.0,1509.270263671875,0.941293478012085,1.0,0.0,3.0,1.0,0.0
17739480,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8319539427757263,0.1413433700799942,0.1275937557220459,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9287678599357604,0.195331409573555,0.1854798942804336,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9881716966629028,0.234277531504631,0.164198637008667,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8816096186637878,0.1689109653234481,0.160498172044754,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6935324668884277,0.080799825489521,0.3663921654224396,284.8626708984375,284.95001220703125,295.4418334960937,294.4112854003906,295.43975830078125,297.12890625,284.8623046875,1.0,0.2299679219722747,1.0,1.0,0.0,1.0,-1.205122947692871,1.205121636390686,1.250522700502188e-06,0.9110899567604064,0.8928142189979553,0.8928142189979553,0.0,25.16352653503418,25.0,33186.21484375,0.0,151.4036102294922,1.0,282.1556396484375,284.23590087890625,297.4536437988281,299.703369140625,293.1499938964844,293.1499938964844,281.8500061035156,38616.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869426965713501,1.0,0.0,0.0,3.807855129241944,3.8078811168670654,9.6750704869919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.951171875,0.0,1736.407958984375,1895.4371337890625,0.0,1509.270263671875,0.941293478012085,1.0,0.0,3.0,1.0,0.0
17739540,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8301212787628174,0.1414614170789718,0.1277104914188385,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.9252243638038636,0.1949382126331329,0.1851458996534347,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.9851883053779602,0.2335531413555145,0.1637228727340698,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8787990212440491,0.1686404794454574,0.1602775156497955,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6902433633804321,0.0803346112370491,0.3644410967826843,284.7942810058594,284.95001220703125,295.486572265625,294.4403076171875,295.4844665527344,297.126953125,284.8250427246094,1.0,0.2298000454902649,1.0,1.0,0.0,1.0,-1.201684832572937,1.2016836404800415,1.24460518691194e-06,0.9085439443588256,0.7413649559020996,0.7413649559020996,0.0,25.351715087890625,25.0,32948.9140625,0.0,150.78944396972656,1.0,281.85809326171875,284.2613525390625,297.4596862792969,299.71221923828125,293.1499938964844,293.1499938964844,282.1499938964844,50838.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951615810394287,1.0,0.0,0.0,3.247239589691162,3.247262477874756,7.035937414912041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.66748046875,0.0,1228.31982421875,1895.4371337890625,0.0,1572.7803955078125,0.8306379318237305,1.0,0.0,3.0,1.0,0.0
17739600,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8301212787628174,0.1414614170789718,0.1277104914188385,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.9252243638038636,0.1949382126331329,0.1851458996534347,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.9851883053779602,0.2335531413555145,0.1637228727340698,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8787990212440491,0.1686404794454574,0.1602775156497955,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6902433633804321,0.0803346112370491,0.3644410967826843,284.7942810058594,284.95001220703125,295.486572265625,294.4403076171875,295.4844665527344,297.126953125,284.8250427246094,1.0,0.2298000454902649,1.0,1.0,0.0,1.0,-1.201684832572937,1.2016836404800415,1.24460518691194e-06,0.9085439443588256,0.7413649559020996,0.7413649559020996,0.0,25.351715087890625,25.0,32948.9140625,0.0,150.78944396972656,1.0,281.85809326171875,284.2613525390625,297.4596862792969,299.71221923828125,293.1499938964844,293.1499938964844,282.1499938964844,50838.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951615810394287,1.0,0.0,0.0,3.247239589691162,3.247262477874756,7.035937414912041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.66748046875,0.0,1228.31982421875,1895.4371337890625,0.0,1572.7803955078125,0.8306379318237305,1.0,0.0,3.0,1.0,0.0
