time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739660,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8325877785682678,0.1425437182188034,0.1284290105104446,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9269707798957824,0.19536954164505,0.185314655303955,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9863689541816713,0.2339765280485153,0.163779929280281,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8803698420524597,0.1690862774848938,0.1604896187782287,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6904942393302917,0.0802124813199043,0.3633827269077301,285.0388488769531,284.95001220703125,295.53192138671875,294.4696044921875,295.5298156738281,297.1285705566406,285.03302001953125,1.0,0.2296608686447143,1.0,1.0,0.0,1.0,-1.201799750328064,1.2017985582351685,1.2449656878743554e-06,0.9088282585144044,0.9118637442588806,0.9118637442588806,0.0,25.241474151611328,25.0,33025.02734375,0.0,150.5977020263672,1.0,282.1396179199219,284.4293212890625,297.4071960449219,299.5740051269531,293.1499938964844,293.1499938964844,281.8500061035156,31746.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765780448913574,1.0,0.0,0.0,3.4530270099639893,3.4530484676361084,7.955972591844329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.07275390625,0.0,1294.7637939453125,1895.4371337890625,0.0,1431.0423583984375,0.8582382202148438,1.0,0.0,3.0,1.0,0.0
17739720,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8325877785682678,0.1425437182188034,0.1284290105104446,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9269707798957824,0.19536954164505,0.185314655303955,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9863689541816713,0.2339765280485153,0.163779929280281,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8803698420524597,0.1690862774848938,0.1604896187782287,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6904942393302917,0.0802124813199043,0.3633827269077301,285.0388488769531,284.95001220703125,295.53192138671875,294.4696044921875,295.5298156738281,297.1285705566406,285.03302001953125,1.0,0.2296608686447143,1.0,1.0,0.0,1.0,-1.201799750328064,1.2017985582351685,1.2449656878743554e-06,0.9088282585144044,0.9118637442588806,0.9118637442588806,0.0,25.241474151611328,25.0,33025.02734375,0.0,150.5977020263672,1.0,282.1396179199219,284.4293212890625,297.4071960449219,299.5740051269531,293.1499938964844,293.1499938964844,281.8500061035156,31746.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765780448913574,1.0,0.0,0.0,3.4530270099639893,3.4530484676361084,7.955972591844329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.07275390625,0.0,1294.7637939453125,1895.4371337890625,0.0,1431.0423583984375,0.8582382202148438,1.0,0.0,3.0,1.0,0.0
17739780,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8351954221725464,0.1432303488254547,0.1292231380939483,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9288424253463744,0.1954440027475357,0.1855580061674118,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9875803589820862,0.2338467091321945,0.1638748347759246,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8820611834526062,0.1692297011613845,0.1607740372419357,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.69090336561203,0.0799613893032074,0.3625838458538055,284.8540344238281,284.95001220703125,295.5777893066406,294.4991455078125,295.5756530761719,297.1296691894531,284.868408203125,1.0,0.2296090424060821,1.0,1.0,0.0,1.0,-1.2025434970855713,1.2025423049926758,1.246489887307689e-06,0.9096785187721252,0.7700993418693542,0.7700993418693542,0.0,25.14425468444824,25.0,33257.18359375,0.0,150.61434936523438,1.0,281.8590393066406,284.28936767578125,297.526611328125,299.7795715332031,293.1499938964844,293.1499938964844,282.1499938964844,43127.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873414516448975,1.0,0.0,0.0,3.252081632614136,3.252103328704834,7.056935942273412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.541015625,0.0,1181.4012451171875,1895.4371337890625,0.0,1512.3221435546875,0.8226609826087952,1.0,0.0,3.0,1.0,0.0
17739840,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8351954221725464,0.1432303488254547,0.1292231380939483,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9288424253463744,0.1954440027475357,0.1855580061674118,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9875803589820862,0.2338467091321945,0.1638748347759246,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8820611834526062,0.1692297011613845,0.1607740372419357,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.69090336561203,0.0799613893032074,0.3625838458538055,284.8540344238281,284.95001220703125,295.5777893066406,294.4991455078125,295.5756530761719,297.1296691894531,284.868408203125,1.0,0.2296090424060821,1.0,1.0,0.0,1.0,-1.2025434970855713,1.2025423049926758,1.246489887307689e-06,0.9096785187721252,0.7700993418693542,0.7700993418693542,0.0,25.14425468444824,25.0,33257.18359375,0.0,150.61434936523438,1.0,281.8590393066406,284.28936767578125,297.526611328125,299.7795715332031,293.1499938964844,293.1499938964844,282.1499938964844,43127.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873414516448975,1.0,0.0,0.0,3.252081632614136,3.252103328704834,7.056935942273412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.541015625,0.0,1181.4012451171875,1895.4371337890625,0.0,1512.3221435546875,0.8226609826087952,1.0,0.0,3.0,1.0,0.0
17739900,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8356321454048157,0.1436886489391327,0.129511296749115,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.92864990234375,0.1955650895833969,0.185562252998352,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9873048663139344,0.2339010387659073,0.1637993901968002,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.881969690322876,0.1693732291460037,0.1608143001794815,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6903296113014221,0.0798644348978996,0.3619401156902313,285.0190734863281,284.95001220703125,295.60089111328125,294.51397705078125,295.5987243652344,297.1305847167969,285.0503845214844,1.0,0.2295678704977035,1.0,1.0,0.0,1.0,-1.2020785808563232,1.2020773887634275,1.2457484217520689e-06,0.9094050526618958,0.871936023235321,0.871936023235321,0.0,25.155426025390625,25.0,32966.796875,0.0,150.5024871826172,1.0,282.0911865234375,284.4755249023437,297.4645690917969,299.5938720703125,293.1499938964844,293.1499938964844,282.1499938964844,35005.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783672571182251,1.0,0.0,0.0,3.28751277923584,3.2875332832336426,7.211542651930358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.052734375,0.0,1159.336181640625,1895.4371337890625,0.0,1444.3935546875,0.827800452709198,1.0,0.0,3.0,1.0,0.0
17739960,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8377558588981628,0.1443616598844528,0.1300408095121383,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9305423498153688,0.1958746016025543,0.1857851892709732,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9886292815208436,0.2341978996992111,0.1639439314603805,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8836132287979126,0.169682502746582,0.1610445380210876,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6911680698394775,0.0798506438732147,0.361716091632843,285.0610046386719,284.95001220703125,295.6240539550781,294.52880859375,295.62188720703125,297.1337890625,285.0541076660156,1.0,0.2295649796724319,1.0,1.0,0.0,1.0,-1.2031618356704712,1.203160524368286,1.2477493100959691e-06,0.910374879837036,0.9350967407226562,0.9350967407226562,0.0,25.05642890930176,25.0,33273.28125,0.0,150.6142578125,1.0,282.1394348144531,284.4440002441406,297.4901428222656,299.6718444824219,293.1499938964844,293.1499938964844,281.8500061035156,30370.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745455861091614,1.0,0.0,0.0,3.4582104682922363,3.4582316875457764,7.979875817909488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.26904296875,0.0,1290.167724609375,1895.4371337890625,0.0,1415.9554443359375,0.8583362102508545,1.0,0.0,3.0,1.0,0.0
17740020,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8400154113769531,0.1450912952423095,0.1308819949626922,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9317581653594972,0.1959228366613388,0.1860148757696151,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9892510771751404,0.2339732348918914,0.1639779806137085,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8847746253013611,0.1698075234889984,0.1613224595785141,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6911346912384033,0.0795873999595642,0.36090087890625,284.850341796875,284.95001220703125,295.67059326171875,294.5585632324219,295.6684265136719,297.13433837890625,284.8609619140625,1.0,0.2295789867639541,1.0,1.0,0.0,1.0,-1.2038452625274658,1.2038440704345703,1.2491514098655898e-06,0.91115540266037,0.7840616106987,0.7840616106987,0.0,25.00954246520996,25.0,33599.8125,0.0,150.71646118164062,1.0,281.85870361328125,284.2673034667969,297.6008605957031,299.87908935546875,293.1499938964844,293.1499938964844,282.1499938964844,41825.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882921457290649,1.0,0.0,0.0,3.3177521228790283,3.3177740573883057,7.344820005528163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.005859375,0.0,1233.6087646484375,1895.4371337890625,0.0,1519.6102294921875,0.8353063464164734,1.0,0.0,3.0,1.0,0.0
17740080,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8400154113769531,0.1450912952423095,0.1308819949626922,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9317581653594972,0.1959228366613388,0.1860148757696151,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9892510771751404,0.2339732348918914,0.1639779806137085,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8847746253013611,0.1698075234889984,0.1613224595785141,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6911346912384033,0.0795873999595642,0.36090087890625,284.850341796875,284.95001220703125,295.67059326171875,294.5585632324219,295.6684265136719,297.13433837890625,284.8609619140625,1.0,0.2295789867639541,1.0,1.0,0.0,1.0,-1.2038452625274658,1.2038440704345703,1.2491514098655898e-06,0.91115540266037,0.7840616106987,0.7840616106987,0.0,25.00954246520996,25.0,33599.8125,0.0,150.71646118164062,1.0,281.85870361328125,284.2673034667969,297.6008605957031,299.87908935546875,293.1499938964844,293.1499938964844,282.1499938964844,41825.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882921457290649,1.0,0.0,0.0,3.3177521228790283,3.3177740573883057,7.344820005528163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.005859375,0.0,1233.6087646484375,1895.4371337890625,0.0,1519.6102294921875,0.8353063464164734,1.0,0.0,3.0,1.0,0.0
17740140,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.842170774936676,0.1462755054235458,0.1317347735166549,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.932711899280548,0.1963215321302414,0.1862029135227203,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9896865487098694,0.2342478632926941,0.163980945944786,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8857133388519287,0.1702342927455902,0.1615612804889679,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6908668875694275,0.0794528499245643,0.3599242568016052,285.0612487792969,284.95001220703125,295.71734619140625,294.5882568359375,295.71514892578125,297.13818359375,285.0545959472656,1.0,0.2295751124620437,1.0,1.0,0.0,1.0,-1.2042105197906494,1.2042092084884644,1.2499291415224434e-06,0.911606788635254,0.9477110505104064,0.9477110505104064,0.0,24.97122001647949,25.0,33552.75,0.0,150.74429321289062,1.0,282.1401672363281,284.4348449707031,297.55328369140625,299.7547302246094,293.1499938964844,293.1499938964844,281.8500061035156,30426.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761655211448669,1.0,0.0,0.0,3.5023136138916016,3.5023353099823,8.184711646208598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.5732421875,0.0,1334.9656982421875,1895.4371337890625,0.0,1427.9735107421875,0.8683316707611084,1.0,0.0,3.0,1.0,0.0
17740200,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.842170774936676,0.1462755054235458,0.1317347735166549,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.932711899280548,0.1963215321302414,0.1862029135227203,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9896865487098694,0.2342478632926941,0.163980945944786,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8857133388519287,0.1702342927455902,0.1615612804889679,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6908668875694275,0.0794528499245643,0.3599242568016052,285.0612487792969,284.95001220703125,295.71734619140625,294.5882568359375,295.71514892578125,297.13818359375,285.0545959472656,1.0,0.2295751124620437,1.0,1.0,0.0,1.0,-1.2042105197906494,1.2042092084884644,1.2499291415224434e-06,0.911606788635254,0.9477110505104064,0.9477110505104064,0.0,24.97122001647949,25.0,33552.75,0.0,150.74429321289062,1.0,282.1401672363281,284.4348449707031,297.55328369140625,299.7547302246094,293.1499938964844,293.1499938964844,281.8500061035156,30426.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761655211448669,1.0,0.0,0.0,3.5023136138916016,3.5023353099823,8.184711646208598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.5732421875,0.0,1334.9656982421875,1895.4371337890625,0.0,1427.9735107421875,0.8683316707611084,1.0,0.0,3.0,1.0,0.0
17740260,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.844445526599884,0.1470832526683807,0.1326487809419632,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9337551593780518,0.1963840872049331,0.1864435523748397,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9901463389396667,0.2340148091316223,0.164005771279335,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8867356181144714,0.1703722178936004,0.1618495136499405,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6906867623329163,0.0791871771216392,0.3590898513793945,284.8460388183594,284.95001220703125,295.7641296386719,294.6178894042969,295.761962890625,297.1387634277344,284.8556823730469,1.0,0.2296225875616073,1.0,1.0,0.0,1.0,-1.204972743988037,1.204971432685852,1.2514269656094257e-06,0.9123949408531188,0.7927703261375427,0.7927703261375427,0.0,24.940105438232425,25.0,33908.1796875,0.0,150.90184020996094,1.0,281.8583068847656,284.2502746582031,297.66015625,299.958251953125,293.1499938964844,293.1499938964844,282.1499938964844,41613.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689843475818634,1.0,0.0,0.0,3.3724372386932373,3.372459650039673,7.588939183733601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.44921875,0.0,1284.5399169921875,1895.4371337890625,0.0,1531.5396728515625,0.8469644784927368,1.0,0.0,3.0,1.0,0.0
17740320,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.844445526599884,0.1470832526683807,0.1326487809419632,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9337551593780518,0.1963840872049331,0.1864435523748397,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9901463389396667,0.2340148091316223,0.164005771279335,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8867356181144714,0.1703722178936004,0.1618495136499405,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6906867623329163,0.0791871771216392,0.3590898513793945,284.8460388183594,284.95001220703125,295.7641296386719,294.6178894042969,295.761962890625,297.1387634277344,284.8556823730469,1.0,0.2296225875616073,1.0,1.0,0.0,1.0,-1.204972743988037,1.204971432685852,1.2514269656094257e-06,0.9123949408531188,0.7927703261375427,0.7927703261375427,0.0,24.940105438232425,25.0,33908.1796875,0.0,150.90184020996094,1.0,281.8583068847656,284.2502746582031,297.66015625,299.958251953125,293.1499938964844,293.1499938964844,282.1499938964844,41613.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689843475818634,1.0,0.0,0.0,3.3724372386932373,3.372459650039673,7.588939183733601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.44921875,0.0,1284.5399169921875,1895.4371337890625,0.0,1531.5396728515625,0.8469644784927368,1.0,0.0,3.0,1.0,0.0
17740380,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.84669429063797,0.1483559310436248,0.1335771679878235,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9346510767936708,0.1968084275722503,0.1866501271724701,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9905094504356384,0.2342958152294159,0.1640080213546753,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8876293897628784,0.1708215326070785,0.1621046811342239,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6903532147407532,0.0790550112724304,0.3581134676933288,285.0615234375,284.95001220703125,295.8109130859375,294.6473083496094,295.8087463378906,297.1430358886719,285.0555725097656,1.0,0.2296479791402816,1.0,1.0,0.0,1.0,-1.2054699659347534,1.2054686546325684,1.2523847772172305e-06,0.9128848910331726,0.957241415977478,0.957241415977478,0.0,24.91004180908203,25.0,33826.96875,0.0,150.98507690429688,1.0,282.140625,284.4267272949219,297.6116027832031,299.8302307128906,293.1499938964844,293.1499938964844,281.8500061035156,30637.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775267720222473,1.0,0.0,0.0,3.5435712337493896,3.543593168258667,8.378680149689899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.6923828125,0.0,1379.0009765625,1895.4371337890625,0.0,1438.114013671875,0.8777964115142822,1.0,0.0,3.0,1.0,0.0
17740440,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.84669429063797,0.1483559310436248,0.1335771679878235,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9346510767936708,0.1968084275722503,0.1866501271724701,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9905094504356384,0.2342958152294159,0.1640080213546753,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8876293897628784,0.1708215326070785,0.1621046811342239,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6903532147407532,0.0790550112724304,0.3581134676933288,285.0615234375,284.95001220703125,295.8109130859375,294.6473083496094,295.8087463378906,297.1430358886719,285.0555725097656,1.0,0.2296479791402816,1.0,1.0,0.0,1.0,-1.2054699659347534,1.2054686546325684,1.2523847772172305e-06,0.9128848910331726,0.957241415977478,0.957241415977478,0.0,24.91004180908203,25.0,33826.96875,0.0,150.98507690429688,1.0,282.140625,284.4267272949219,297.6116027832031,299.8302307128906,293.1499938964844,293.1499938964844,281.8500061035156,30637.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775267720222473,1.0,0.0,0.0,3.5435712337493896,3.543593168258667,8.378680149689899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.6923828125,0.0,1379.0009765625,1895.4371337890625,0.0,1438.114013671875,0.8777964115142822,1.0,0.0,3.0,1.0,0.0
17740500,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8488766551017761,0.1489303410053253,0.1341951936483383,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.936370849609375,0.1969756036996841,0.1869000643491745,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9916183352470398,0.2343491464853286,0.1641450673341751,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8891506791114807,0.171009361743927,0.162361204624176,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6910655498504639,0.0789776816964149,0.3579264283180237,284.91461181640625,284.95001220703125,295.8342590332031,294.6619567871094,295.83209228515625,297.1449890136719,284.877685546875,1.0,0.2296998798847198,1.0,1.0,0.0,1.0,-1.2067605257034302,1.206759333610535,1.2547245660243789e-06,0.9139760732650756,0.8776305317878723,0.8776305317878723,0.0,24.832983016967773,25.0,34563.9765625,0.0,151.2025909423828,1.0,281.89910888671875,284.221435546875,297.7099304199219,300.0741271972656,293.1499938964844,293.1499938964844,281.8500061035156,33802.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866759657859802,1.0,0.0,0.0,3.587664604187012,3.587687730789185,8.588493187744461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.7763671875,0.0,1448.7579345703125,1895.4371337890625,0.0,1507.230712890625,0.887643575668335,1.0,0.0,3.0,1.0,0.0
17740560,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8492028117179871,0.1492625474929809,0.1345781832933426,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9358283281326294,0.1969126164913177,0.1869288086891174,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9910396337509156,0.2340904474258422,0.1640513241291046,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8887679576873779,0.1709953099489212,0.1624259054660797,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6902428269386292,0.0788001269102096,0.3573225736618042,284.84588623046875,284.95001220703125,295.8575744628906,294.6764831542969,295.8554077148437,297.1441345214844,284.8543395996094,1.0,0.229726493358612,1.0,1.0,0.0,1.0,-1.206496238708496,1.2064950466156006,1.2542918739200104e-06,0.913809299468994,0.8021632432937622,0.8021632432937622,0.0,24.87677383422852,25.0,34221.24609375,0.0,151.21536254882812,1.0,281.8584289550781,284.23736572265625,297.718017578125,300.03515625,293.1499938964844,293.1499938964844,282.1499938964844,41329.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910926699638367,1.0,0.0,0.0,3.4237139225006104,3.423736810684204,7.821467988833319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.244140625,0.0,1333.0899658203125,1895.4371337890625,0.0,1541.179443359375,0.8579641580581665,1.0,0.0,3.0,1.0,0.0
17740620,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8516950607299805,0.1506492048501968,0.1356019973754882,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9368449449539183,0.197378322482109,0.1871725916862487,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.991457998752594,0.2343945056200027,0.1640674322843551,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8897660374641418,0.171479731798172,0.1627127677202224,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6899678707122803,0.0786765366792678,0.3563849031925201,285.0633239746094,284.95001220703125,295.9039611816406,294.7053527832031,295.9018249511719,297.14874267578125,285.0580139160156,1.0,0.2297834157943725,1.0,1.0,0.0,1.0,-1.2072538137435913,1.2072526216506958,1.2556459978441126e-06,0.914425015449524,0.9673691391944884,0.9673691391944884,0.0,24.84523200988769,25.0,34109.14453125,0.0,151.3716583251953,1.0,282.1410827636719,284.41998291015625,297.6697998046875,299.90606689453125,293.1499938964844,293.1499938964844,281.8500061035156,30826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788438558578491,1.0,0.0,0.0,3.583945274353028,3.583967685699463,8.570694944864954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.58447265625,0.0,1422.9075927734375,1895.4371337890625,0.0,1447.961181640625,0.8870341181755066,1.0,0.0,3.0,1.0,0.0
17740680,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8516950607299805,0.1506492048501968,0.1356019973754882,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9368449449539183,0.197378322482109,0.1871725916862487,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.991457998752594,0.2343945056200027,0.1640674322843551,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8897660374641418,0.171479731798172,0.1627127677202224,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6899678707122803,0.0786765366792678,0.3563849031925201,285.0633239746094,284.95001220703125,295.9039611816406,294.7053527832031,295.9018249511719,297.14874267578125,285.0580139160156,1.0,0.2297834157943725,1.0,1.0,0.0,1.0,-1.2072538137435913,1.2072526216506958,1.2556459978441126e-06,0.914425015449524,0.9673691391944884,0.9673691391944884,0.0,24.84523200988769,25.0,34109.14453125,0.0,151.3716583251953,1.0,282.1410827636719,284.41998291015625,297.6697998046875,299.90606689453125,293.1499938964844,293.1499938964844,281.8500061035156,30826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788438558578491,1.0,0.0,0.0,3.583945274353028,3.583967685699463,8.570694944864954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.58447265625,0.0,1422.9075927734375,1895.4371337890625,0.0,1447.961181640625,0.8870341181755066,1.0,0.0,3.0,1.0,0.0
17740740,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8546746373176575,0.1517563760280609,0.1367585510015487,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9382994174957277,0.1975385099649429,0.1875024139881134,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9921554923057556,0.2342264801263809,0.1641377359628677,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8911359906196594,0.1716949343681335,0.1630737632513046,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.6900160908699036,0.0784340128302574,0.3556467890739441,284.8461303710937,284.95001220703125,295.95001220703125,294.7337646484375,295.9478759765625,297.1508483886719,284.8537902832031,1.0,0.2298983484506607,1.0,1.0,0.0,1.0,-1.2086715698242188,1.2086703777313232,1.2581797363964142e-06,0.9155738949775696,0.8123922944068909,0.8123922944068909,0.0,24.802125930786133,25.0,34542.06640625,0.0,151.6965789794922,1.0,281.858154296875,284.2250061035156,297.775390625,300.1123352050781,293.1499938964844,293.1499938964844,282.1499938964844,41059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924761533737183,1.0,0.0,0.0,3.475691080093384,3.475714445114136,8.060753771133022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.607421875,0.0,1383.7972412109375,1895.4371337890625,0.0,1551.8896484375,0.8689572811126709,1.0,0.0,3.0,1.0,0.0
17740800,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8546746373176575,0.1517563760280609,0.1367585510015487,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9382994174957277,0.1975385099649429,0.1875024139881134,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9921554923057556,0.2342264801263809,0.1641377359628677,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8911359906196594,0.1716949343681335,0.1630737632513046,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.6900160908699036,0.0784340128302574,0.3556467890739441,284.8461303710937,284.95001220703125,295.95001220703125,294.7337646484375,295.9478759765625,297.1508483886719,284.8537902832031,1.0,0.2298983484506607,1.0,1.0,0.0,1.0,-1.2086715698242188,1.2086703777313232,1.2581797363964142e-06,0.9155738949775696,0.8123922944068909,0.8123922944068909,0.0,24.802125930786133,25.0,34542.06640625,0.0,151.6965789794922,1.0,281.858154296875,284.2250061035156,297.775390625,300.1123352050781,293.1499938964844,293.1499938964844,282.1499938964844,41059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924761533737183,1.0,0.0,0.0,3.475691080093384,3.475714445114136,8.060753771133022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.607421875,0.0,1383.7972412109375,1895.4371337890625,0.0,1551.8896484375,0.8689572811126709,1.0,0.0,3.0,1.0,0.0
17740860,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8598906993865967,0.153763398528099,0.138199120759964,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.942137897014618,0.1984067410230636,0.1879868656396865,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9944740533828736,0.2348923087120056,0.1643069833517074,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8945732712745667,0.1725604981184005,0.1635823547840118,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6920279860496521,0.0786766111850738,0.3556724488735199,285.0672302246094,284.95001220703125,295.9988098144531,294.7631530761719,295.9964294433594,297.1602783203125,285.06317138671875,1.0,0.2300505638122558,1.0,1.0,0.0,1.0,-1.2118226289749146,1.2118213176727295,1.2637250392799617e-06,0.9180084466934204,0.9800445437431335,0.9800445437431335,0.0,24.62044906616211,25.0,34451.95703125,0.0,152.2449188232422,1.0,282.1415405273437,284.4154968261719,297.7276916503906,299.9833984375,293.1499938964844,293.1499938964844,281.8500061035156,30980.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802500486373901,1.0,0.0,0.0,3.6267614364624015,3.626784324645996,8.776700042290031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.06982421875,0.0,1470.1497802734375,1895.4371337890625,0.0,1458.512939453125,0.8968091011047363,1.0,0.0,3.0,1.0,0.0
17740920,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8598906993865967,0.153763398528099,0.138199120759964,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.942137897014618,0.1984067410230636,0.1879868656396865,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9944740533828736,0.2348923087120056,0.1643069833517074,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8945732712745667,0.1725604981184005,0.1635823547840118,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6920279860496521,0.0786766111850738,0.3556724488735199,285.0672302246094,284.95001220703125,295.9988098144531,294.7631530761719,295.9964294433594,297.1602783203125,285.06317138671875,1.0,0.2300505638122558,1.0,1.0,0.0,1.0,-1.2118226289749146,1.2118213176727295,1.2637250392799617e-06,0.9180084466934204,0.9800445437431335,0.9800445437431335,0.0,24.62044906616211,25.0,34451.95703125,0.0,152.2449188232422,1.0,282.1415405273437,284.4154968261719,297.7276916503906,299.9833984375,293.1499938964844,293.1499938964844,281.8500061035156,30980.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802500486373901,1.0,0.0,0.0,3.6267614364624015,3.626784324645996,8.776700042290031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.06982421875,0.0,1470.1497802734375,1895.4371337890625,0.0,1458.512939453125,0.8968091011047363,1.0,0.0,3.0,1.0,0.0
17740980,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8688782453536987,0.1558591872453689,0.1401780098676681,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9501816630363464,0.1994590759277343,0.1890482306480407,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9916622042655944,0.236470565199852,0.1597522795200348,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9018654823303224,0.1736530363559723,0.1646580398082733,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.6981585025787354,0.0793542265892028,0.3584308922290802,284.8471069335937,284.95001220703125,296.0533142089844,294.7947998046875,296.0506591796875,297.1718139648437,284.8513488769531,1.0,0.2303762733936309,1.0,1.0,0.0,1.0,-1.218585729598999,1.218584418296814,1.2734064966934966e-06,0.9204943776130676,0.8274018168449402,0.8274018168449402,0.0,24.2012882232666,28.0,34865.5078125,0.0,152.8667449951172,1.0,281.85791015625,284.2026672363281,297.83746337890625,300.1986999511719,293.1499938964844,293.1499938964844,282.1499938964844,40326.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941112875938416,1.0,0.0,0.0,3.545372247695923,3.545396089553833,8.387199272874568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.841796875,0.0,1451.292236328125,1895.4371337890625,0.0,1564.593994140625,0.8837131261825562,1.0,0.0,3.0,1.0,0.0
17741040,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8688782453536987,0.1558591872453689,0.1401780098676681,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9501816630363464,0.1994590759277343,0.1890482306480407,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9916622042655944,0.236470565199852,0.1597522795200348,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9018654823303224,0.1736530363559723,0.1646580398082733,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.6981585025787354,0.0793542265892028,0.3584308922290802,284.8471069335937,284.95001220703125,296.0533142089844,294.7947998046875,296.0506591796875,297.1718139648437,284.8513488769531,1.0,0.2303762733936309,1.0,1.0,0.0,1.0,-1.218585729598999,1.218584418296814,1.2734064966934966e-06,0.9204943776130676,0.8274018168449402,0.8274018168449402,0.0,24.2012882232666,28.0,34865.5078125,0.0,152.8667449951172,1.0,281.85791015625,284.2026672363281,297.83746337890625,300.1986999511719,293.1499938964844,293.1499938964844,282.1499938964844,40326.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941112875938416,1.0,0.0,0.0,3.545372247695923,3.545396089553833,8.387199272874568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.841796875,0.0,1451.292236328125,1895.4371337890625,0.0,1564.593994140625,0.8837131261825562,1.0,0.0,3.0,1.0,0.0
17741100,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.832375705242157,0.1569601744413375,0.1412530243396759,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9024380445480348,0.2006728202104568,0.1898926794528961,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.962063491344452,0.2387464791536331,0.1664283275604248,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8611357808113098,0.1745070219039917,0.1654122024774551,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6658881902694702,0.0798010006546974,0.3609964847564697,284.9857788085937,284.95001220703125,296.08258056640625,294.8113708496094,296.0798034667969,297.1822204589844,285.0162353515625,1.0,0.229886457324028,1.0,1.0,0.0,1.0,-1.1716623306274414,1.171661138534546,1.19853086744115e-06,0.8923141956329346,0.9042305946350098,0.9042305946350098,0.0,28.042028427124023,28.0,33848.63671875,0.0,154.83847045898438,1.0,282.0978698730469,284.39404296875,297.7678527832031,299.9835510253906,293.1499938964844,293.1499938964844,282.1499938964844,35969.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852754354476929,1.0,0.0,0.0,3.53341031074524,3.533433198928833,8.330699188263679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.0556640625,0.0,1407.0609130859375,1895.4371337890625,0.0,1496.543701171875,0.8818830251693726,1.0,0.0,3.0,1.0,0.0
17741160,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8718022704124451,0.1585977971553802,0.1423531174659729,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.951598823070526,0.2015893906354904,0.1908442378044128,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.98907470703125,0.2402194440364837,0.1590429693460464,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9030228853225708,0.1754837036132812,0.1661677062511444,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6999104619026184,0.0805218145251274,0.3629254698753357,285.0829467773437,284.95001220703125,296.1130676269531,294.8284606933594,296.1102294921875,297.1918334960937,285.0852966308594,1.0,0.2318002730607986,1.0,1.0,0.0,1.0,-1.2256923913955688,1.2256910800933838,1.2885076330348966e-06,0.9289403557777404,1.0,1.0,0.0,24.501522064208984,31.0,35040.0625,0.0,156.1068115234375,1.0,282.1416931152344,284.4258728027344,297.7909240722656,300.0697021484375,293.1499938964844,293.1499938964844,281.8500061035156,31211.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812182664871216,1.0,0.0,0.0,3.67082452774048,3.670847892761232,8.99126007425366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.6943359375,0.0,1520.425537109375,1895.4371337890625,0.0,1465.8011474609375,0.9073795676231384,1.0,0.0,3.0,1.0,0.0
17741220,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8746466636657715,0.1613069623708725,0.1449602246284485,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9514245390892028,0.2030699104070663,0.1923757344484329,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.990024745464325,0.2424737364053726,0.1609750390052795,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9034838080406188,0.1771233081817627,0.1678325533866882,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7020183205604553,0.0818816423416137,0.369143396615982,284.8744812011719,284.95001220703125,296.1776733398437,294.8639221191406,296.1746520996094,297.2056579589844,284.8788452148437,1.0,0.2347589284181594,1.0,1.0,0.0,1.0,-1.24247407913208,1.242472767829895,1.3190493746151333e-06,0.942317008972168,0.8709110021591187,0.8709110021591187,0.0,24.981801986694336,34.0,36067.77734375,0.0,162.18972778320312,1.0,281.856689453125,284.2071838378906,297.91796875,300.33367919921875,293.1499938964844,293.1499938964844,282.1499938964844,38056.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972476243972778,1.0,0.0,0.0,3.6596519947052,3.659676551818848,8.936611379795067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.81982421875,0.0,1559.364501953125,1895.4371337890625,0.0,1589.10009765625,0.9078948497772216,1.0,0.0,3.0,1.0,0.0
17741280,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8746466636657715,0.1613069623708725,0.1449602246284485,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9514245390892028,0.2030699104070663,0.1923757344484329,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.990024745464325,0.2424737364053726,0.1609750390052795,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9034838080406188,0.1771233081817627,0.1678325533866882,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7020183205604553,0.0818816423416137,0.369143396615982,284.8744812011719,284.95001220703125,296.1776733398437,294.8639221191406,296.1746520996094,297.2056579589844,284.8788452148437,1.0,0.2347589284181594,1.0,1.0,0.0,1.0,-1.24247407913208,1.242472767829895,1.3190493746151333e-06,0.942317008972168,0.8709110021591187,0.8709110021591187,0.0,24.981801986694336,34.0,36067.77734375,0.0,162.18972778320312,1.0,281.856689453125,284.2071838378906,297.91796875,300.33367919921875,293.1499938964844,293.1499938964844,282.1499938964844,38056.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972476243972778,1.0,0.0,0.0,3.6596519947052,3.659676551818848,8.936611379795067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.81982421875,0.0,1559.364501953125,1895.4371337890625,0.0,1589.10009765625,0.9078948497772216,1.0,0.0,3.0,1.0,0.0
17741340,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8750450015068054,0.164554014801979,0.1476401686668396,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9485781788825988,0.2051314413547516,0.1940844058990478,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9931541085243224,0.2442217320203781,0.1657194346189499,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9015101790428162,0.1792304515838623,0.1696240603923797,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7024886608123779,0.0835637599229812,0.3761740624904632,285.1116943359375,284.95001220703125,296.24664306640625,294.9010009765625,296.2434997558594,297.2204895019531,285.11474609375,1.0,0.2387694120407104,1.0,1.0,0.0,1.0,-1.2639230489730835,1.2639216184616089,1.3587505236500874e-06,0.9593796730041504,1.0,1.0,0.0,25.779115676879883,37.0,36276.5546875,0.0,170.59295654296875,1.0,282.14276123046875,284.4279479980469,297.8858947753906,300.2434997558594,293.1499938964844,293.1499938964844,281.8500061035156,32367.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891998052597046,1.0,0.0,0.0,3.791109085083008,3.7911338806152335,9.59016006163438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.78173828125,0.0,1667.6690673828125,1895.4371337890625,0.0,1526.584716796875,0.9336806535720824,1.0,0.0,3.0,1.0,0.0
17741400,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8750450015068054,0.164554014801979,0.1476401686668396,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9485781788825988,0.2051314413547516,0.1940844058990478,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9931541085243224,0.2442217320203781,0.1657194346189499,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9015101790428162,0.1792304515838623,0.1696240603923797,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7024886608123779,0.0835637599229812,0.3761740624904632,285.1116943359375,284.95001220703125,296.24664306640625,294.9010009765625,296.2434997558594,297.2204895019531,285.11474609375,1.0,0.2387694120407104,1.0,1.0,0.0,1.0,-1.2639230489730835,1.2639216184616089,1.3587505236500874e-06,0.9593796730041504,1.0,1.0,0.0,25.779115676879883,37.0,36276.5546875,0.0,170.59295654296875,1.0,282.14276123046875,284.4279479980469,297.8858947753906,300.2434997558594,293.1499938964844,293.1499938964844,281.8500061035156,32367.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891998052597046,1.0,0.0,0.0,3.791109085083008,3.7911338806152335,9.59016006163438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.78173828125,0.0,1667.6690673828125,1895.4371337890625,0.0,1526.584716796875,0.9336806535720824,1.0,0.0,3.0,1.0,0.0
17741460,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8729446530342102,0.1675940454006195,0.1505735069513321,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9428597688674928,0.2071651071310043,0.1961671411991119,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9950489401817322,0.2448057532310485,0.1715060025453567,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8970468044281006,0.1813040673732757,0.1717312633991241,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7012237906455994,0.085331991314888,0.3844235837459564,284.9213256835937,284.95001220703125,296.3196105957031,294.939453125,296.3163452148437,297.2314453125,284.9218444824219,1.0,0.2436949461698532,1.0,1.0,0.0,1.0,-1.2887747287750244,1.2887732982635498,1.4058622355150874e-06,0.9792950749397278,0.9452536702156068,0.9452536702156068,0.0,26.94622802734375,40.0,37717.71875,0.0,181.24636840820312,1.0,281.8558044433594,284.2088928222656,298.0041809082031,300.5158386230469,293.1499938964844,293.1499938964844,281.54998779296875,35584.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069429159164429,1.0,0.0,0.0,3.830179929733277,3.8302056789398193,9.78884941105207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.17822265625,0.0,1739.756591796875,1895.4371337890625,0.0,1665.9700927734375,0.9448702335357666,1.0,0.0,3.0,1.0,0.0
