time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741520,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8729446530342102,0.1675940454006195,0.1505735069513321,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9428597688674928,0.2071651071310043,0.1961671411991119,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9950489401817322,0.2448057532310485,0.1715060025453567,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8970468044281006,0.1813040673732757,0.1717312633991241,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7012237906455994,0.085331991314888,0.3844235837459564,284.9213256835937,284.95001220703125,296.3196105957031,294.939453125,296.3163452148437,297.2314453125,284.9218444824219,1.0,0.2436949461698532,1.0,1.0,0.0,1.0,-1.2887747287750244,1.2887732982635498,1.4058622355150874e-06,0.9792950749397278,0.9452536702156068,0.9452536702156068,0.0,26.94622802734375,40.0,37717.71875,0.0,181.24636840820312,1.0,281.8558044433594,284.2088928222656,298.0041809082031,300.5158386230469,293.1499938964844,293.1499938964844,281.54998779296875,35584.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069429159164429,1.0,0.0,0.0,3.830179929733277,3.8302056789398193,9.78884941105207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.17822265625,0.0,1739.756591796875,1895.4371337890625,0.0,1665.9700927734375,0.9448702335357666,1.0,0.0,3.0,1.0,0.0
17741580,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8599079847335815,0.1702493876218795,0.1530515998601913,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9238038063049316,0.2088556587696075,0.1978706121444702,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.9780671000480652,0.2446483075618744,0.1713645309209823,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8814534544944763,0.1830649822950363,0.1735013723373413,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6910122036933899,0.0869838297367096,0.3922523856163025,284.8172302246094,284.95001220703125,296.3960876464844,294.9791259765625,296.39276123046875,297.2357788085937,284.838623046875,1.0,0.2490050196647644,1.0,1.0,0.0,1.0,-1.3057618141174316,1.305760383605957,1.4384706901182651e-06,0.9926740527153016,0.801533043384552,0.801533043384552,0.0,29.171449661254883,43.0,38346.28515625,0.0,191.7743530273437,1.0,281.5567626953125,284.1483459472656,298.0278015136719,300.5992126464844,293.1499938964844,293.1499938964844,281.8500061035156,45299.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206944227218628,1.0,0.0,0.0,3.515130043029785,3.515154361724853,8.244723517236707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.509765625,0.0,1455.2415771484375,1895.4371337890625,0.0,1777.7386474609375,0.882628321647644,1.0,0.0,3.0,1.0,0.0
17741640,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8599079847335815,0.1702493876218795,0.1530515998601913,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9238038063049316,0.2088556587696075,0.1978706121444702,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.9780671000480652,0.2446483075618744,0.1713645309209823,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8814534544944763,0.1830649822950363,0.1735013723373413,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6910122036933899,0.0869838297367096,0.3922523856163025,284.8172302246094,284.95001220703125,296.3960876464844,294.9791259765625,296.39276123046875,297.2357788085937,284.838623046875,1.0,0.2490050196647644,1.0,1.0,0.0,1.0,-1.3057618141174316,1.305760383605957,1.4384706901182651e-06,0.9926740527153016,0.801533043384552,0.801533043384552,0.0,29.171449661254883,43.0,38346.28515625,0.0,191.7743530273437,1.0,281.5567626953125,284.1483459472656,298.0278015136719,300.5992126464844,293.1499938964844,293.1499938964844,281.8500061035156,45299.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206944227218628,1.0,0.0,0.0,3.515130043029785,3.515154361724853,8.244723517236707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.509765625,0.0,1455.2415771484375,1895.4371337890625,0.0,1777.7386474609375,0.882628321647644,1.0,0.0,3.0,1.0,0.0
17741700,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8544535636901855,0.1719773560762405,0.1544324159622192,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9154431223869324,0.2100293338298797,0.1988333016633987,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9698190093040466,0.2453144490718841,0.1716195493936538,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8746609091758728,0.1842318028211593,0.1744806170463562,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6866267323493958,0.0879574567079544,0.3964126408100128,285.0192565917969,284.95001220703125,296.435546875,294.99932861328125,296.4321594238281,297.2416687011719,285.05078125,1.0,0.2517760097980499,1.0,1.0,0.0,1.0,-1.3150845766067505,1.315083146095276,1.4566046502295649e-06,1.000045895576477,0.9226488471031188,0.9226488471031188,0.0,30.31030464172364,43.0,38263.4921875,0.0,197.5196990966797,1.0,281.7983703613281,284.3583679199219,297.9595642089844,300.4032592773437,293.1499938964844,293.1499938964844,281.8500061035156,35654.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711882472038269,1.0,0.0,0.0,3.553617000579834,3.553639888763428,8.426253543802886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.3681640625,0.0,1426.0418701171875,1895.4371337890625,0.0,1705.7591552734375,0.8873541355133057,1.0,0.0,3.0,1.0,0.0
17741760,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8513504862785339,0.1739862412214279,0.1561724096536636,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9099839925765992,0.2114804536104202,0.2001312226057052,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.963847517967224,0.2464121580123901,0.1722870022058487,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8702086806297302,0.1856459826231002,0.1757552176713943,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6841483116149902,0.0890741124749183,0.401307612657547,285.0788879394531,284.95001220703125,296.4757080078125,295.019775390625,296.4722900390625,297.2520446777344,285.0777282714844,1.0,0.2546830177307129,1.0,1.0,0.0,1.0,-1.3269366025924685,1.3269351720809937,1.4798956726735923e-06,1.0094391107559204,1.0,1.0,0.0,31.32252311706543,46.0,38819.09375,0.0,203.9556121826172,1.0,281.8419494628906,284.35260009765625,297.99090576171875,300.499267578125,293.1499938964844,293.1499938964844,281.54998779296875,31342.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090553045272827,1.0,0.0,0.0,3.697900056838989,3.69792366027832,9.124385087488918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.95947265625,0.0,1551.8087158203125,1895.4371337890625,0.0,1682.935791015625,0.9131125211715698,1.0,0.0,3.0,1.0,0.0
17741820,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8438050746917725,0.177310824394226,0.1594375222921371,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8985370993614197,0.2139066457748413,0.2026592344045639,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9499778151512146,0.2480305582284927,0.1736133396625518,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8603110313415527,0.1880615651607513,0.178254097700119,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6783546805381775,0.0911586359143257,0.4112865924835205,284.888916015625,284.95001220703125,296.5580139160156,295.06121826171875,296.5545654296875,297.2635803222656,284.8949279785156,1.0,0.2607520520687103,1.0,1.0,0.0,1.0,-1.3504630327224731,1.350461483001709,1.526903815829428e-06,1.0281355381011963,0.8830117583274841,0.8830117583274841,0.0,33.616065979003906,49.0,40096.3125,0.0,217.6943206787109,1.0,281.5565795898437,284.1541748046875,298.1141052246094,300.7701416015625,293.1499938964844,293.1499938964844,281.8500061035156,37710.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245624661445618,1.0,0.0,0.0,3.682317018508911,3.6823418140411377,9.047647040461016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.64599609375,0.0,1582.334716796875,1895.4371337890625,0.0,1809.722412109375,0.913050889968872,1.0,0.0,3.0,1.0,0.0
17741880,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8438050746917725,0.177310824394226,0.1594375222921371,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8985370993614197,0.2139066457748413,0.2026592344045639,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9499778151512146,0.2480305582284927,0.1736133396625518,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8603110313415527,0.1880615651607513,0.178254097700119,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6783546805381775,0.0911586359143257,0.4112865924835205,284.888916015625,284.95001220703125,296.5580139160156,295.06121826171875,296.5545654296875,297.2635803222656,284.8949279785156,1.0,0.2607520520687103,1.0,1.0,0.0,1.0,-1.3504630327224731,1.350461483001709,1.526903815829428e-06,1.0281355381011963,0.8830117583274841,0.8830117583274841,0.0,33.616065979003906,49.0,40096.3125,0.0,217.6943206787109,1.0,281.5565795898437,284.1541748046875,298.1141052246094,300.7701416015625,293.1499938964844,293.1499938964844,281.8500061035156,37710.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245624661445618,1.0,0.0,0.0,3.682317018508911,3.6823418140411377,9.047647040461016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.64599609375,0.0,1582.334716796875,1895.4371337890625,0.0,1809.722412109375,0.913050889968872,1.0,0.0,3.0,1.0,0.0
17741940,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.836660623550415,0.1811901628971099,0.1627395749092102,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8878598213195801,0.2168002724647522,0.2052392810583114,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9359713792800904,0.2503277659416199,0.1750477105379104,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8510159254074097,0.1908894926309585,0.1808001846075058,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.6729128956794739,0.0934852138161659,0.4215701520442962,285.1266174316406,284.95001220703125,296.642578125,295.10321044921875,296.6390991210937,297.2796325683594,285.13043212890625,1.0,0.2670402526855469,1.0,1.0,0.0,1.0,-1.3746436834335327,1.3746421337127686,1.5761754639243009e-06,1.047286868095398,1.0,1.0,0.0,36.07554244995117,52.0,40373.37109375,0.0,232.5134429931641,1.0,281.84326171875,284.3733215332031,298.09344482421875,300.69696044921875,293.1499938964844,293.1499938964844,281.54998779296875,32696.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178812026977539,1.0,0.0,0.0,3.810662508010864,3.81068754196167,9.689340458862716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.44091796875,0.0,1693.563232421875,1895.4371337890625,0.0,1754.6239013671875,0.9388229846954346,1.0,0.0,3.0,1.0,0.0
17742000,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.836660623550415,0.1811901628971099,0.1627395749092102,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8878598213195801,0.2168002724647522,0.2052392810583114,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9359713792800904,0.2503277659416199,0.1750477105379104,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8510159254074097,0.1908894926309585,0.1808001846075058,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.6729128956794739,0.0934852138161659,0.4215701520442962,285.1266174316406,284.95001220703125,296.642578125,295.10321044921875,296.6390991210937,297.2796325683594,285.13043212890625,1.0,0.2670402526855469,1.0,1.0,0.0,1.0,-1.3746436834335327,1.3746421337127686,1.5761754639243009e-06,1.047286868095398,1.0,1.0,0.0,36.07554244995117,52.0,40373.37109375,0.0,232.5134429931641,1.0,281.84326171875,284.3733215332031,298.09344482421875,300.69696044921875,293.1499938964844,293.1499938964844,281.54998779296875,32696.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178812026977539,1.0,0.0,0.0,3.810662508010864,3.81068754196167,9.689340458862716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.44091796875,0.0,1693.563232421875,1895.4371337890625,0.0,1754.6239013671875,0.9388229846954346,1.0,0.0,3.0,1.0,0.0
17742060,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8306825160980225,0.1847613751888275,0.1662258505821228,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8786806464195251,0.2195545434951782,0.2080789059400558,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9233515858650208,0.2523476779460907,0.1766802817583084,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8431768417358398,0.1936007440090179,0.1835818737745285,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6686403155326843,0.0958149656653404,0.4326960742473602,284.9419860839844,284.95001220703125,296.72900390625,295.1456298828125,296.7255249023437,297.2911682128906,284.9414367675781,1.0,0.2735927104949951,1.0,1.0,0.0,1.0,-1.4008939266204834,1.4008923768997192,1.6309010106851929e-06,1.0681411027908323,0.9681621193885804,0.9681621193885804,0.0,38.62122344970703,55.0,41974.9296875,0.0,248.84521484375,1.0,281.5563659667969,284.1525573730469,298.2077331542969,300.9777526855469,293.1499938964844,293.1499938964844,281.25,34967.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350215911865234,1.0,0.0,0.0,3.8645758628845215,3.864601850509644,9.965450544768828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.80517578125,0.0,1777.0765380859375,1895.4371337890625,0.0,1897.3304443359373,0.9523946046829224,1.0,0.0,3.0,1.0,0.0
17742120,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8306825160980225,0.1847613751888275,0.1662258505821228,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8786806464195251,0.2195545434951782,0.2080789059400558,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9233515858650208,0.2523476779460907,0.1766802817583084,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8431768417358398,0.1936007440090179,0.1835818737745285,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6686403155326843,0.0958149656653404,0.4326960742473602,284.9419860839844,284.95001220703125,296.72900390625,295.1456298828125,296.7255249023437,297.2911682128906,284.9414367675781,1.0,0.2735927104949951,1.0,1.0,0.0,1.0,-1.4008939266204834,1.4008923768997192,1.6309010106851929e-06,1.0681411027908323,0.9681621193885804,0.9681621193885804,0.0,38.62122344970703,55.0,41974.9296875,0.0,248.84521484375,1.0,281.5563659667969,284.1525573730469,298.2077331542969,300.9777526855469,293.1499938964844,293.1499938964844,281.25,34967.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350215911865234,1.0,0.0,0.0,3.8645758628845215,3.864601850509644,9.965450544768828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.80517578125,0.0,1777.0765380859375,1895.4371337890625,0.0,1897.3304443359373,0.9523946046829224,1.0,0.0,3.0,1.0,0.0
17742180,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8223879337310791,0.1878523677587509,0.1691303253173828,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8673705458641052,0.2218764275312423,0.2104179263114929,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9083452224731444,0.2538395226001739,0.1778280735015869,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8334457874298096,0.195921778678894,0.18591870367527,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6625468134880066,0.0979496240615844,0.4428749978542328,284.8380432128906,284.95001220703125,296.8168029785156,295.188232421875,296.8133239746094,297.294677734375,284.8553466796875,1.0,0.2801395058631897,1.0,1.0,0.0,1.0,-1.4235916137695312,1.4235899448394775,1.6791780126368394e-06,1.0861351490020752,0.8351218700408936,0.8351218700408936,0.0,41.60403823852539,58.0,42900.83984375,0.0,265.3106384277344,1.0,281.257080078125,284.0743408203125,298.2351379394531,301.0787048339844,293.1499938964844,293.1499938964844,281.54998779296875,43013.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481841444969177,1.0,0.0,0.0,3.624642610549927,3.624667644500733,8.766448331698484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.623046875,0.0,1557.24951171875,1895.4371337890625,0.0,2009.7623291015625,0.9048959612846376,1.0,0.0,3.0,1.0,0.0
17742240,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8223879337310791,0.1878523677587509,0.1691303253173828,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8673705458641052,0.2218764275312423,0.2104179263114929,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9083452224731444,0.2538395226001739,0.1778280735015869,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8334457874298096,0.195921778678894,0.18591870367527,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6625468134880066,0.0979496240615844,0.4428749978542328,284.8380432128906,284.95001220703125,296.8168029785156,295.188232421875,296.8133239746094,297.294677734375,284.8553466796875,1.0,0.2801395058631897,1.0,1.0,0.0,1.0,-1.4235916137695312,1.4235899448394775,1.6791780126368394e-06,1.0861351490020752,0.8351218700408936,0.8351218700408936,0.0,41.60403823852539,58.0,42900.83984375,0.0,265.3106384277344,1.0,281.257080078125,284.0743408203125,298.2351379394531,301.0787048339844,293.1499938964844,293.1499938964844,281.54998779296875,43013.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481841444969177,1.0,0.0,0.0,3.624642610549927,3.624667644500733,8.766448331698484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.623046875,0.0,1557.24951171875,1895.4371337890625,0.0,2009.7623291015625,0.9048959612846376,1.0,0.0,3.0,1.0,0.0
17742300,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8191256523132324,0.1898173391819,0.170723408460617,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8627467751502991,0.2233660817146301,0.2116868048906326,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9024947881698608,0.2550229728221893,0.1785118728876114,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8294732570648193,0.1973705887794494,0.1871713995933532,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6602190732955933,0.0991645902395248,0.4481493532657623,285.0330810546875,284.95001220703125,296.861083984375,295.2095642089844,296.8576354980469,297.3006896972656,285.0607604980469,1.0,0.2834218740463257,1.0,1.0,0.0,1.0,-1.4356812238693235,1.43567955493927,1.7052392422556295e-06,1.0956883430480957,0.957143247127533,0.957143247127533,0.0,43.05321502685547,58.0,42823.8984375,0.0,273.9367370605469,1.0,281.50146484375,284.2781982421875,298.17681884765625,300.8926696777344,293.1499938964844,293.1499938964844,281.54998779296875,35000.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405344247817993,1.0,0.0,0.0,3.6682517528533936,3.668275594711304,8.978660162028973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.91357421875,0.0,1546.0518798828125,1895.4371337890625,0.0,1944.1363525390625,0.9118582606315612,1.0,0.0,3.0,1.0,0.0
17742360,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8175869584083557,0.1920724809169769,0.1726906448602676,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8599410653114319,0.2251376062631607,0.2132942378520965,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8988208174705505,0.2565253376960754,0.1795060485601425,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8271156549453735,0.1990718245506286,0.1887238770723343,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.6593043804168701,0.1005285158753395,0.4541836977005005,285.0911560058594,284.95001220703125,296.90557861328125,295.2308349609375,296.9021301269531,297.310546875,285.09259033203125,1.0,0.2867825031280517,1.0,1.0,0.0,1.0,-1.4502718448638916,1.4502700567245483,1.7370631439916906e-06,1.1072379350662231,1.0,1.0,0.0,44.32730102539063,61.0,43411.6640625,0.0,283.3504638671875,1.0,281.54248046875,284.2825622558594,298.2113952636719,300.99761962890625,293.1499938964844,293.1499938964844,281.25,32292.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387928366661072,1.0,0.0,0.0,3.785391569137573,3.7854161262512207,9.561255183143658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.77197265625,0.0,1660.3089599609375,1895.4371337890625,0.0,1929.304443359375,0.9328864216804504,1.0,0.0,3.0,1.0,0.0
17742420,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.813630223274231,0.195834219455719,0.1763761490583419,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.853846549987793,0.2281941026449203,0.2164334952831268,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8907509446144104,0.2587898075580597,0.1813260316848755,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8218968510627747,0.2020464986562729,0.191768616437912,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6570845246315002,0.1030771359801292,0.4663568139076233,284.9149169921875,284.95001220703125,296.9949035644531,295.2733154296875,296.9915466308594,297.3204040527344,284.9189758300781,1.0,0.2935979664325714,1.0,1.0,0.0,1.0,-1.4789204597473145,1.4789186716079712,1.8007245898843394e-06,1.1299657821655271,0.9286538362503052,0.9286538362503052,0.0,47.08131790161133,64.0,45000.85546875,0.0,302.9617004394531,1.0,281.25592041015625,284.0833435058594,298.32733154296875,301.2802734375,293.1499938964844,293.1499938964844,280.95001220703125,36351.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541850209236145,1.0,0.0,0.0,3.800118923187256,3.80014443397522,9.63579736890097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.1630859375,0.0,1709.4237060546875,1895.4371337890625,0.0,2061.765380859375,0.938733160495758,1.0,0.0,3.0,1.0,0.0
17742480,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.813630223274231,0.195834219455719,0.1763761490583419,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.853846549987793,0.2281941026449203,0.2164334952831268,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8907509446144104,0.2587898075580597,0.1813260316848755,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8218968510627747,0.2020464986562729,0.191768616437912,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6570845246315002,0.1030771359801292,0.4663568139076233,284.9149169921875,284.95001220703125,296.9949035644531,295.2733154296875,296.9915466308594,297.3204040527344,284.9189758300781,1.0,0.2935979664325714,1.0,1.0,0.0,1.0,-1.4789204597473145,1.4789186716079712,1.8007245898843394e-06,1.1299657821655271,0.9286538362503052,0.9286538362503052,0.0,47.08131790161133,64.0,45000.85546875,0.0,302.9617004394531,1.0,281.25592041015625,284.0833435058594,298.32733154296875,301.2802734375,293.1499938964844,293.1499938964844,280.95001220703125,36351.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541850209236145,1.0,0.0,0.0,3.800118923187256,3.80014443397522,9.63579736890097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.1630859375,0.0,1709.4237060546875,1895.4371337890625,0.0,2061.765380859375,0.938733160495758,1.0,0.0,3.0,1.0,0.0
17742540,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8076964020729065,0.1992135941982269,0.1795081794261932,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.846298098564148,0.2309251278638839,0.2191262990236282,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8809489011764526,0.2606522440910339,0.1827042251825332,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8151302337646484,0.2047234624624252,0.1944132596254348,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6535314917564392,0.1054674685001373,0.4776246249675751,284.8612060546875,284.95001220703125,297.0843811035156,295.3154296875,297.0810546875,297.3238525390625,284.88055419921875,1.0,0.300336629152298,1.0,1.0,0.0,1.0,-1.50426983833313,1.504267930984497,1.8582421716928368e-06,1.1500180959701538,0.8274314999580383,0.8274314999580383,0.0,50.20097732543945,52.0,45945.484375,0.0,322.63397216796875,1.0,280.9572448730469,284.0513916015625,298.3555603027344,301.38055419921875,293.1499938964844,293.1499938964844,281.25,42896.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657045722007751,1.0,0.0,0.0,3.5357367992401123,3.5357611179351807,8.341673378708947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5830078125,0.0,1459.7099609375,1895.4371337890625,0.0,2162.79150390625,0.8862660527229309,1.0,0.0,3.0,1.0,0.0
17742600,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8076964020729065,0.1992135941982269,0.1795081794261932,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.846298098564148,0.2309251278638839,0.2191262990236282,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8809489011764526,0.2606522440910339,0.1827042251825332,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8151302337646484,0.2047234624624252,0.1944132596254348,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6535314917564392,0.1054674685001373,0.4776246249675751,284.8612060546875,284.95001220703125,297.0843811035156,295.3154296875,297.0810546875,297.3238525390625,284.88055419921875,1.0,0.300336629152298,1.0,1.0,0.0,1.0,-1.50426983833313,1.504267930984497,1.8582421716928368e-06,1.1500180959701538,0.8274314999580383,0.8274314999580383,0.0,50.20097732543945,52.0,45945.484375,0.0,322.63397216796875,1.0,280.9572448730469,284.0513916015625,298.3555603027344,301.38055419921875,293.1499938964844,293.1499938964844,281.25,42896.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657045722007751,1.0,0.0,0.0,3.5357367992401123,3.5357611179351807,8.341673378708947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5830078125,0.0,1459.7099609375,1895.4371337890625,0.0,2162.79150390625,0.8862660527229309,1.0,0.0,3.0,1.0,0.0
17742660,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8206524848937988,0.2037230879068374,0.1831889599561691,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8582534790039062,0.2346116602420807,0.2222514897584915,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.892808198928833,0.2636901140213012,0.184524729847908,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8265824317932129,0.2082491666078567,0.1974173635244369,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6656135320663452,0.1083342656493187,0.4894266724586487,285.091064453125,284.95001220703125,297.17352294921875,295.3570251464844,297.1702880859375,297.33941650390625,285.0901794433594,1.0,0.3017063438892364,1.0,1.0,0.0,1.0,-1.5323981046676636,1.5323961973190308,1.923378022183897e-06,1.1722089052200315,1.0,1.0,0.0,48.7625732421875,40.0,46612.8203125,0.0,332.3871154785156,1.0,281.2424621582031,284.22479248046875,298.341552734375,301.3221435546875,293.1499938964844,293.1499938964844,280.95001220703125,31497.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574957609176636,1.0,0.0,0.0,3.737215042114258,3.737239122390747,9.319431910626008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.5927734375,0.0,1597.8914794921875,1895.4371337890625,0.0,2090.64404296875,0.9216365218162536,1.0,0.0,3.0,1.0,0.0
17742720,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8206524848937988,0.2037230879068374,0.1831889599561691,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8582534790039062,0.2346116602420807,0.2222514897584915,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.892808198928833,0.2636901140213012,0.184524729847908,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8265824317932129,0.2082491666078567,0.1974173635244369,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6656135320663452,0.1083342656493187,0.4894266724586487,285.091064453125,284.95001220703125,297.17352294921875,295.3570251464844,297.1702880859375,297.33941650390625,285.0901794433594,1.0,0.3017063438892364,1.0,1.0,0.0,1.0,-1.5323981046676636,1.5323961973190308,1.923378022183897e-06,1.1722089052200315,1.0,1.0,0.0,48.7625732421875,40.0,46612.8203125,0.0,332.3871154785156,1.0,281.2424621582031,284.22479248046875,298.341552734375,301.3221435546875,293.1499938964844,293.1499938964844,280.95001220703125,31497.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574957609176636,1.0,0.0,0.0,3.737215042114258,3.737239122390747,9.319431910626008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.5927734375,0.0,1597.8914794921875,1895.4371337890625,0.0,2090.64404296875,0.9216365218162536,1.0,0.0,3.0,1.0,0.0
17742780,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8487303853034973,0.2076523900032043,0.1867571026086807,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8882681131362915,0.2380048036575317,0.2254222482442855,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9250812530517578,0.2662132382392883,0.1863105595111847,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8539852499961853,0.211522951722145,0.2004570215940475,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6925408244132996,0.1111436709761619,0.5013797879219055,284.9105834960937,284.95001220703125,297.2619323730469,295.39794921875,297.2587890625,297.3475036621094,284.9157409667969,1.0,0.2996582388877868,1.0,1.0,0.0,1.0,-1.5606342554092407,1.560632348060608,1.9902636267943308e-06,1.194520354270935,0.9141849875450134,0.9141849875450134,0.0,44.03279876708984,28.0,48193.515625,0.0,333.7278137207031,1.0,280.9561767578125,284.0262145996094,298.4505615234375,301.6018981933594,293.1499938964844,293.1499938964844,280.6499938964844,36499.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725750207901001,1.0,0.0,0.0,3.7476980686187744,3.74772310256958,9.371788110001944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3544921875,0.0,1648.4385986328125,1895.4371337890625,0.0,2223.739013671875,0.9271240234375,1.0,0.0,3.0,1.0,0.0
17742840,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8487303853034973,0.2076523900032043,0.1867571026086807,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8882681131362915,0.2380048036575317,0.2254222482442855,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9250812530517578,0.2662132382392883,0.1863105595111847,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8539852499961853,0.211522951722145,0.2004570215940475,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6925408244132996,0.1111436709761619,0.5013797879219055,284.9105834960937,284.95001220703125,297.2619323730469,295.39794921875,297.2587890625,297.3475036621094,284.9157409667969,1.0,0.2996582388877868,1.0,1.0,0.0,1.0,-1.5606342554092407,1.560632348060608,1.9902636267943308e-06,1.194520354270935,0.9141849875450134,0.9141849875450134,0.0,44.03279876708984,28.0,48193.515625,0.0,333.7278137207031,1.0,280.9561767578125,284.0262145996094,298.4505615234375,301.6018981933594,293.1499938964844,293.1499938964844,280.6499938964844,36499.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725750207901001,1.0,0.0,0.0,3.7476980686187744,3.74772310256958,9.371788110001944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3544921875,0.0,1648.4385986328125,1895.4371337890625,0.0,2223.739013671875,0.9271240234375,1.0,0.0,3.0,1.0,0.0
17742900,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8694790601730347,0.2094528675079345,0.1882742196321487,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9106765985488892,0.2395656555891037,0.2267895191907882,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.949889063835144,0.2673034369945526,0.186996042728424,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8746434450149536,0.2130374610424041,0.2017790675163269,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7113997936248779,0.1124897599220275,0.5068462491035461,284.8193664550781,284.95001220703125,297.3057556152344,295.4181213378906,297.3026428222656,297.3493957519531,284.8077392578125,1.0,0.2976104617118835,1.0,1.0,0.0,1.0,-1.5730708837509155,1.5730688571929932,2.0201512143103173e-06,1.204312801361084,0.8297818899154663,0.8297818899154663,0.0,40.913307189941406,28.0,49124.43359375,0.0,331.5343017578125,1.0,280.6980285644531,283.9007873535156,298.491455078125,301.7757568359375,293.1499938964844,293.1499938964844,280.6499938964844,40318.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810530662536621,1.0,0.0,0.0,3.669880151748657,3.669904947280884,8.986633588392579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.2783203125,0.0,1587.8885498046875,1895.4371337890625,0.0,2299.6005859375,0.9101355671882628,1.0,0.0,3.0,1.0,0.0
17742960,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8975708484649658,0.2112832814455032,0.1897172033786773,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9432729482650756,0.2411414831876754,0.2280845791101455,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9788013100624084,0.2684237062931061,0.1876220107078552,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9025654196739196,0.2145637571811676,0.2030335664749145,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7333053350448608,0.1138433590531349,0.5121137499809265,284.8770751953125,284.95001220703125,297.3492126464844,295.43804931640625,297.3461303710937,297.3507995605469,284.89471435546875,1.0,0.2950182557106018,1.0,1.0,0.0,1.0,-1.5849394798278809,1.5849374532699585,2.048918531727395e-06,1.213639259338379,0.8285675048828125,0.8285675048828125,0.0,37.35924911499024,25.0,49115.625,0.0,327.8388671875,1.0,280.6580505371094,284.00787353515625,298.4735107421875,301.693603515625,293.1499938964844,293.1499938964844,280.95001220703125,42107.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829209566116333,1.0,0.0,0.0,3.494508743286133,3.494532346725464,8.148272172547877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.7724609375,0.0,1410.71337890625,1895.4371337890625,0.0,2316.40478515625,0.8770090937614441,1.0,0.0,3.0,1.0,0.0
17743020,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9413893818855286,0.2161471992731094,0.1935094445943832,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.983198583126068,0.2457159161567688,0.2316466271877288,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9970293641090392,0.2744089961051941,0.1803395450115203,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9457426071166992,0.2185140699148178,0.2062755823135376,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7649224400520325,0.1169626116752624,0.5249034762382507,285.03546142578125,284.95001220703125,297.43487548828125,295.4771423339844,297.43182373046875,297.3669738769531,285.0177307128906,1.0,0.2909450531005859,1.0,1.0,0.0,1.0,-1.5844955444335938,1.5844933986663818,2.0350289560155943e-06,1.2018414735794067,0.9734424948692322,0.9734424948692322,0.0,33.15339660644531,28.0,48882.765625,0.0,320.2218017578125,1.0,280.9420166015625,284.1012268066406,298.4593505859375,301.61309814453125,293.1499938964844,293.1499938964844,280.6499938964844,31847.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748600244522095,1.0,0.0,0.0,3.696471929550171,3.696495771408081,9.11733934572112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.12109375,0.0,1554.0216064453125,1895.4371337890625,0.0,2244.1162109375,0.91249680519104,1.0,0.0,3.0,1.0,0.0
17743080,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9413893818855286,0.2161471992731094,0.1935094445943832,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.983198583126068,0.2457159161567688,0.2316466271877288,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9970293641090392,0.2744089961051941,0.1803395450115203,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9457426071166992,0.2185140699148178,0.2062755823135376,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7649224400520325,0.1169626116752624,0.5249034762382507,285.03546142578125,284.95001220703125,297.43487548828125,295.4771423339844,297.43182373046875,297.3669738769531,285.0177307128906,1.0,0.2909450531005859,1.0,1.0,0.0,1.0,-1.5844955444335938,1.5844933986663818,2.0350289560155943e-06,1.2018414735794067,0.9734424948692322,0.9734424948692322,0.0,33.15339660644531,28.0,48882.765625,0.0,320.2218017578125,1.0,280.9420166015625,284.1012268066406,298.4593505859375,301.61309814453125,293.1499938964844,293.1499938964844,280.6499938964844,31847.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748600244522095,1.0,0.0,0.0,3.696471929550171,3.696495771408081,9.11733934572112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.12109375,0.0,1554.0216064453125,1895.4371337890625,0.0,2244.1162109375,0.91249680519104,1.0,0.0,3.0,1.0,0.0
17743140,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.966099202632904,0.2182234525680542,0.1956962645053863,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9927551746368408,0.2478426694869995,0.225875049829483,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9925703406333924,0.2792529761791229,0.1667101234197616,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.969385266304016,0.2203696072101593,0.2082030624151229,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7843522429466248,0.1185949966311454,0.5320299863815308,284.9040832519531,284.95001220703125,297.4786682128906,295.4970703125,297.4757080078125,297.37725830078125,284.88299560546875,1.0,0.2900806367397308,1.0,1.0,0.0,1.0,-1.5945054292678833,1.594503402709961,2.0721638520626584e-06,1.221041917800903,0.8961596488952637,0.8961596488952637,0.0,31.76189422607422,28.0,50225.6875,0.0,317.3886413574219,1.0,280.6927490234375,283.9447631835937,298.5419311523437,301.8666381835937,293.1499938964844,293.1499938964844,280.6499938964844,35126.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782770574092865,1.0,0.0,0.0,3.7086057662963854,3.708630323410034,9.17729380489618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.3037109375,0.0,1592.712158203125,1895.4371337890625,0.0,2315.051025390625,0.9160947799682616,1.0,0.0,3.0,1.0,0.0
17743200,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.97398579120636,0.2198905497789383,0.19725401699543,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9908946752548218,0.2505670487880707,0.2204541265964508,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9908946752548218,0.2837709784507751,0.1628266721963882,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9768368005752563,0.2218847125768661,0.2096816450357437,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7921205163002014,0.1199665367603302,0.5382670164108276,284.8752746582031,284.95001220703125,297.5185241699219,295.51513671875,297.515625,297.3887634277344,284.88409423828125,1.0,0.2895632088184356,1.0,1.0,0.0,1.0,-1.5944534540176392,1.5944513082504272,2.0717980078188702e-06,1.2207907438278198,0.852842390537262,0.852842390537262,0.0,31.26944732666016,48.0,49971.875,0.0,316.02960205078125,1.0,280.65692138671875,283.96636962890625,298.5475158691406,301.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,39514.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855741381645203,1.0,0.0,0.0,3.6004831790924072,3.600507497787476,8.6499755980185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.34814453125,0.0,1504.71240234375,1895.4371337890625,0.0,2340.328369140625,0.8963901400566101,1.0,0.0,3.0,1.0,0.0
17743260,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9722057580947876,0.2242104858160019,0.2009806931018829,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9932369589805604,0.2568589150905609,0.2279813736677169,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9932369589805604,0.292372852563858,0.1683862656354904,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9743385314941406,0.2256402373313903,0.2131126523017883,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7925146222114563,0.1231868267059326,0.5524103045463562,284.9366455078125,284.95001220703125,297.5997314453125,295.55181884765625,297.54888916015625,297.4273681640625,284.9099426269531,1.0,0.2971800863742828,0.8862913250923157,0.8862913250923157,0.4000000059604645,1.0,-1.6357020139694214,1.1432559490203855,0.492446094751358,0.7620502710342407,0.9128151535987854,0.9128151535987854,0.0,32.62189483642578,68.0,45304.5546875,0.0,339.6191101074219,1.0,280.942626953125,283.8819885253906,298.5044860839844,301.572998046875,293.1499938964844,293.1499938964844,280.6499938964844,34213.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733241319656372,1.0,0.0,0.0,3.7162389755249023,3.71626329421997,9.2151105945959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.68212890625,0.0,1594.5118408203125,1895.4371337890625,0.0,2230.41357421875,0.9172908067703248,1.0,0.0,3.0,1.0,0.0
17743320,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9722057580947876,0.2242104858160019,0.2009806931018829,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9932369589805604,0.2568589150905609,0.2279813736677169,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9932369589805604,0.292372852563858,0.1683862656354904,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9743385314941406,0.2256402373313903,0.2131126523017883,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7925146222114563,0.1231868267059326,0.5524103045463562,284.9366455078125,284.95001220703125,297.5997314453125,295.55181884765625,297.54888916015625,297.4273681640625,284.9099426269531,1.0,0.2971800863742828,0.8862913250923157,0.8862913250923157,0.4000000059604645,1.0,-1.6357020139694214,1.1432559490203855,0.492446094751358,0.7620502710342407,0.9128151535987854,0.9128151535987854,0.0,32.62189483642578,68.0,45304.5546875,0.0,339.6191101074219,1.0,280.942626953125,283.8819885253906,298.5044860839844,301.572998046875,293.1499938964844,293.1499938964844,280.6499938964844,34213.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733241319656372,1.0,0.0,0.0,3.7162389755249023,3.71626329421997,9.2151105945959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.68212890625,0.0,1594.5118408203125,1895.4371337890625,0.0,2230.41357421875,0.9172908067703248,1.0,0.0,3.0,1.0,0.0
