time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743380,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9441311955451964,0.2274777591228485,0.2041560560464859,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9864144921302797,0.2591303884983063,0.2453391999006271,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.998971939086914,0.2948320209980011,0.1903409212827682,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9461875557899476,0.2287005633115768,0.216233417391777,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7725423574447632,0.1260119676589965,0.5660476684570312,284.8646850585937,284.95001220703125,297.6780700683594,295.58709716796875,297.52960205078125,297.410400390625,284.87994384765625,1.0,0.3123775720596313,0.7725826501846313,0.7725826501846313,0.800000011920929,1.0,-1.7083369493484497,0.7630295157432556,0.9453074932098388,0.3671730160713196,0.7460906505584717,0.7460906505584717,0.0,37.248477935791016,88.0,39528.64453125,0.0,390.9333801269531,1.0,280.660888671875,283.84332275390625,298.4371643066406,301.1261901855469,293.1499938964844,293.1499938964844,280.95001220703125,47538.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484816908836365,1.0,0.0,0.0,2.9814376831054688,2.9814577102661133,5.931229907218949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.60986328125,0.0,979.3151245117188,1895.4371337890625,0.0,2012.3304443359373,0.7774706482887268,1.0,0.0,3.0,1.0,0.0
17743440,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9441311955451964,0.2274777591228485,0.2041560560464859,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9864144921302797,0.2591303884983063,0.2453391999006271,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.998971939086914,0.2948320209980011,0.1903409212827682,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9461875557899476,0.2287005633115768,0.216233417391777,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7725423574447632,0.1260119676589965,0.5660476684570312,284.8646850585937,284.95001220703125,297.6780700683594,295.58709716796875,297.52960205078125,297.410400390625,284.87994384765625,1.0,0.3123775720596313,0.7725826501846313,0.7725826501846313,0.800000011920929,1.0,-1.7083369493484497,0.7630295157432556,0.9453074932098388,0.3671730160713196,0.7460906505584717,0.7460906505584717,0.0,37.248477935791016,88.0,39528.64453125,0.0,390.9333801269531,1.0,280.660888671875,283.84332275390625,298.4371643066406,301.1261901855469,293.1499938964844,293.1499938964844,280.95001220703125,47538.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484816908836365,1.0,0.0,0.0,2.9814376831054688,2.9814577102661133,5.931229907218949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.60986328125,0.0,979.3151245117188,1895.4371337890625,0.0,2012.3304443359373,0.7774706482887268,1.0,0.0,3.0,1.0,0.0
17743500,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9119640588760376,0.2296986728906631,0.2061117440462112,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9570725560188292,0.2604283988475799,0.2464567869901657,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9940145611763,0.2933752536773681,0.2060370445251464,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9135713577270508,0.2306264042854309,0.2180640548467636,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7508702278137207,0.1276049166917801,0.5736050605773926,284.9617614746094,284.95001220703125,297.71600341796875,295.6041564941406,297.5321655273437,297.39532470703125,284.9817199707031,1.0,0.3218764066696167,0.7157283425331116,0.7157283425331116,1.0,1.0,-1.7414631843566897,0.7455407977104187,0.9959223866462708,0.3431300222873688,0.795431911945343,0.795431911945343,0.0,41.90375518798828,88.0,39171.4609375,0.0,423.7718811035156,1.0,280.8843078613281,283.9307861328125,298.3987121582031,300.9140319824219,293.1499938964844,293.1499938964844,280.95001220703125,38173.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245112657546997,1.0,0.0,0.0,3.0520410537719727,3.052060127258301,6.215470875758911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.39892578125,0.0,977.7097778320312,1895.4371337890625,0.0,1809.2978515625,0.7782312631607056,1.0,0.0,3.0,1.0,0.0
17743560,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8726426362991333,0.2320185303688049,0.2084232121706009,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9103822708129884,0.262099027633667,0.2481470704078674,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9506133794784546,0.2922109365463257,0.2052088528871536,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8736331462860107,0.2326648235321045,0.2202190160751342,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7224334478378296,0.1292449831962585,0.5821770429611206,285.0002746582031,284.95001220703125,297.7530822753906,295.6208190917969,297.5448303222656,297.389404296875,284.9982604980469,1.0,0.3316609859466553,0.7249011993408203,0.7249011993408203,1.0,1.0,-1.7573429346084597,0.7537358403205872,1.0036070346832275,0.3478935956954956,0.8359298706054688,0.8359298706054688,0.0,49.22321319580078,108.0,39763.0078125,0.0,455.2770385742188,1.0,280.9365539550781,283.9281921386719,298.46343994140625,301.0124816894531,293.1499938964844,293.1499938964844,281.25,32986.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105876207351685,1.0,0.0,0.0,3.1779263019561768,3.177945613861084,6.738775368830829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.193359375,0.0,1049.021240234375,1895.4371337890625,0.0,1695.2894287109375,0.7981502413749695,1.0,0.0,3.0,1.0,0.0
17743620,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8214470148086548,0.236690878868103,0.2131640911102295,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8521944284439087,0.266035795211792,0.2522767782211303,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8803125619888306,0.2927522957324981,0.2054149359464645,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8217850923538208,0.2369127124547958,0.2247679084539413,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.67869633436203,0.1326385885477066,0.600065290927887,285.1148376464844,284.95001220703125,297.82440185546875,295.6528625488281,297.5794982910156,297.3936767578125,285.1105651855469,1.0,0.3526172339916229,0.743246853351593,0.743246853351593,1.0,1.0,-1.7951775789260864,0.7759446501731873,1.019232988357544,0.3619881868362427,0.9996668696403505,0.9996668696403505,0.0,65.18548583984375,111.0,40505.41015625,0.0,527.5663452148438,1.0,281.2383728027344,284.0183410644531,298.601318359375,301.1762084960937,293.1499938964844,293.1499938964844,280.95001220703125,27823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975939273834229,1.0,0.0,0.0,3.488478899002075,3.488499879837036,8.120177312775922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.25048828125,0.0,1302.3157958984375,1895.4371337890625,0.0,1591.8170166015625,0.8627820611000061,1.0,0.0,3.0,1.0,0.0
17743680,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8214470148086548,0.236690878868103,0.2131640911102295,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8521944284439087,0.266035795211792,0.2522767782211303,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8803125619888306,0.2927522957324981,0.2054149359464645,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8217850923538208,0.2369127124547958,0.2247679084539413,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.67869633436203,0.1326385885477066,0.600065290927887,285.1148376464844,284.95001220703125,297.82440185546875,295.6528625488281,297.5794982910156,297.3936767578125,285.1105651855469,1.0,0.3526172339916229,0.743246853351593,0.743246853351593,1.0,1.0,-1.7951775789260864,0.7759446501731873,1.019232988357544,0.3619881868362427,0.9996668696403505,0.9996668696403505,0.0,65.18548583984375,111.0,40505.41015625,0.0,527.5663452148438,1.0,281.2383728027344,284.0183410644531,298.601318359375,301.1762084960937,293.1499938964844,293.1499938964844,280.95001220703125,27823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975939273834229,1.0,0.0,0.0,3.488478899002075,3.488499879837036,8.120177312775922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.25048828125,0.0,1302.3157958984375,1895.4371337890625,0.0,1591.8170166015625,0.8627820611000061,1.0,0.0,3.0,1.0,0.0
17743740,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.794365644454956,0.240214318037033,0.2171001881361007,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8247132897377014,0.2694880962371826,0.2562087774276733,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.84791100025177,0.2941453456878662,0.2067248821258545,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7946192622184753,0.2404707223176956,0.2288296520709991,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6571123600006104,0.1356167048215866,0.6163392663002014,284.9071960449219,284.95001220703125,297.8915405273437,295.68310546875,297.60845947265625,297.3908386230469,284.91033935546875,1.0,0.3686491250991821,0.7615925669670105,0.7615925669670105,1.0,1.0,-1.830621123313904,0.7965068221092224,1.0341143608093262,0.3750325739383697,0.8839536309242249,0.8839536309242249,0.0,77.85664367675781,99.0,42191.12109375,0.0,590.8359375,1.0,280.9577331542969,283.7918701171875,298.75958251953125,301.541748046875,293.1499938964844,293.1499938964844,281.25,35194.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189508080482483,1.0,0.0,0.0,3.5555412769317627,3.5555644035339355,8.435382028437743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.5322265625,0.0,1424.72314453125,1895.4371337890625,0.0,1763.397705078125,0.8829335570335388,1.0,0.0,3.0,1.0,0.0
17743800,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.794365644454956,0.240214318037033,0.2171001881361007,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8247132897377014,0.2694880962371826,0.2562087774276733,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.84791100025177,0.2941453456878662,0.2067248821258545,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7946192622184753,0.2404707223176956,0.2288296520709991,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6571123600006104,0.1356167048215866,0.6163392663002014,284.9071960449219,284.95001220703125,297.8915405273437,295.68310546875,297.60845947265625,297.3908386230469,284.91033935546875,1.0,0.3686491250991821,0.7615925669670105,0.7615925669670105,1.0,1.0,-1.830621123313904,0.7965068221092224,1.0341143608093262,0.3750325739383697,0.8839536309242249,0.8839536309242249,0.0,77.85664367675781,99.0,42191.12109375,0.0,590.8359375,1.0,280.9577331542969,283.7918701171875,298.75958251953125,301.541748046875,293.1499938964844,293.1499938964844,281.25,35194.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189508080482483,1.0,0.0,0.0,3.5555412769317627,3.5555644035339355,8.435382028437743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.5322265625,0.0,1424.72314453125,1895.4371337890625,0.0,1763.397705078125,0.8829335570335388,1.0,0.0,3.0,1.0,0.0
17743860,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7894560694694519,0.2443289756774902,0.2206496000289917,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8195706605911255,0.2735011577606201,0.2598844468593597,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8408859968185425,0.2968526184558868,0.2084101140499115,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7896065711975098,0.2444058358669281,0.2324838042259216,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6546111106872559,0.1387832164764404,0.6306850910186768,285.0870056152344,284.95001220703125,297.9541320800781,295.7113952636719,297.6379699707031,297.3938293457031,285.0872497558594,1.0,0.3763265907764435,0.7609807848930359,0.7609807848930359,1.0,1.0,-1.862931966781616,0.8117576241493225,1.0511744022369385,0.3833051025867462,1.0,1.0,0.0,82.56416320800781,87.0,42399.76171875,0.0,628.8341674804688,1.0,281.2425537109375,283.9561767578125,298.7231140136719,301.4639892578125,293.1499938964844,293.1499938964844,280.95001220703125,31398.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172431349754333,1.0,0.0,0.0,3.7343242168426514,3.7343482971191406,9.305020398642228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.9853515625,0.0,1593.8004150390625,1895.4371337890625,0.0,1749.3984375,0.9206562638282776,1.0,0.0,3.0,1.0,0.0
17743920,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7894560694694519,0.2443289756774902,0.2206496000289917,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8195706605911255,0.2735011577606201,0.2598844468593597,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8408859968185425,0.2968526184558868,0.2084101140499115,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7896065711975098,0.2444058358669281,0.2324838042259216,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6546111106872559,0.1387832164764404,0.6306850910186768,285.0870056152344,284.95001220703125,297.9541320800781,295.7113952636719,297.6379699707031,297.3938293457031,285.0872497558594,1.0,0.3763265907764435,0.7609807848930359,0.7609807848930359,1.0,1.0,-1.862931966781616,0.8117576241493225,1.0511744022369385,0.3833051025867462,1.0,1.0,0.0,82.56416320800781,87.0,42399.76171875,0.0,628.8341674804688,1.0,281.2425537109375,283.9561767578125,298.7231140136719,301.4639892578125,293.1499938964844,293.1499938964844,280.95001220703125,31398.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172431349754333,1.0,0.0,0.0,3.7343242168426514,3.7343482971191406,9.305020398642228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.9853515625,0.0,1593.8004150390625,1895.4371337890625,0.0,1749.3984375,0.9206562638282776,1.0,0.0,3.0,1.0,0.0
17743980,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7978689670562744,0.247906357049942,0.2240451872348785,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8271777629852295,0.2772836983203888,0.2635550498962402,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8474695682525635,0.2994069755077362,0.2102780491113662,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7980111241340637,0.2480880320072174,0.2360528707504272,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6630020141601562,0.1418505162000656,0.6445236206054688,284.9021301269531,284.95001220703125,298.0116882324219,295.73760986328125,297.66326904296875,297.3934326171875,284.9049377441406,1.0,0.3788689076900482,0.7603690028190613,0.7603690028190613,1.0,1.0,-1.894566893577576,0.8265795707702637,1.067987322807312,0.3913258612155914,0.921478033065796,0.921478033065796,0.0,81.4734878540039,75.0,43954.890625,0.0,648.7955932617188,1.0,280.9561462402344,283.74755859375,298.804443359375,301.7095947265625,293.1499938964844,293.1499938964844,280.6499938964844,36054.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350202202796936,1.0,0.0,0.0,3.760841846466065,3.760867118835449,9.437640642318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.806640625,0.0,1660.4373779296875,1895.4371337890625,0.0,1897.3187255859373,0.9296742081642152,1.0,0.0,3.0,1.0,0.0
17744040,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7978689670562744,0.247906357049942,0.2240451872348785,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8271777629852295,0.2772836983203888,0.2635550498962402,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8474695682525635,0.2994069755077362,0.2102780491113662,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7980111241340637,0.2480880320072174,0.2360528707504272,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6630020141601562,0.1418505162000656,0.6445236206054688,284.9021301269531,284.95001220703125,298.0116882324219,295.73760986328125,297.66326904296875,297.3934326171875,284.9049377441406,1.0,0.3788689076900482,0.7603690028190613,0.7603690028190613,1.0,1.0,-1.894566893577576,0.8265795707702637,1.067987322807312,0.3913258612155914,0.921478033065796,0.921478033065796,0.0,81.4734878540039,75.0,43954.890625,0.0,648.7955932617188,1.0,280.9561462402344,283.74755859375,298.804443359375,301.7095947265625,293.1499938964844,293.1499938964844,280.6499938964844,36054.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350202202796936,1.0,0.0,0.0,3.760841846466065,3.760867118835449,9.437640642318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.806640625,0.0,1660.4373779296875,1895.4371337890625,0.0,1897.3187255859373,0.9296742081642152,1.0,0.0,3.0,1.0,0.0
17744100,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8049425482749939,0.2494844049215316,0.2254204899072647,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8337982296943665,0.2790197134017944,0.2651395797729492,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8538316488265991,0.3005396127700805,0.2110239714384079,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8051933646202087,0.2497786730527877,0.2375950217247009,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.6697664856910706,0.1432968378067016,0.6506913304328918,284.79998779296875,284.95001220703125,298.0384521484375,295.7499389648437,297.674072265625,297.3914794921875,284.79278564453125,1.0,0.3787015080451965,0.7600631713867188,0.7600631713867188,1.0,1.0,-1.9082762002944944,0.8330071568489075,1.0752689838409424,0.3947683274745941,0.824015736579895,0.824015736579895,0.0,79.56873321533203,75.0,44812.0234375,0.0,652.9569091796875,1.0,280.69775390625,283.6204528808594,298.83447265625,301.865478515625,293.1499938964844,293.1499938964844,280.6499938964844,40869.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444672584533691,1.0,0.0,0.0,3.6681761741638175,3.668201208114624,8.978290679806378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.43115234375,0.0,1590.1021728515625,1895.4371337890625,0.0,1977.7796630859373,0.9098750948905944,1.0,0.0,3.0,1.0,0.0
17744160,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.813755452632904,0.2511206865310669,0.226697102189064,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8424456119537354,0.2807972431182861,0.2666367888450622,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8624172210693359,0.3017489612102508,0.2117146253585815,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8141137957572937,0.2515018284320831,0.23905049264431,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6783756613731384,0.1447604298591613,0.6565566658973694,284.86383056640625,284.95001220703125,298.06378173828125,295.7616882324219,297.6845092773437,297.389892578125,284.8756408691406,1.0,0.3778048455715179,0.7597764730453491,0.7597764730453491,1.0,1.0,-1.9212270975112915,0.8390871286392212,1.0821399688720703,0.3980026245117187,0.8227064609527588,0.8227064609527588,0.0,76.9272689819336,63.0,44698.38671875,0.0,654.1644897460938,1.0,280.65802001953125,283.7133178710937,298.8029479980469,301.7671203613281,293.1499938964844,293.1499938964844,280.95001220703125,42416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466588616371155,1.0,0.0,0.0,3.4876420497894287,3.48766565322876,8.116281264847203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.9404296875,0.0,1405.8043212890625,1895.4371337890625,0.0,1996.6162109375,0.8756359815597534,1.0,0.0,3.0,1.0,0.0
17744220,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8402899503707886,0.2556467950344085,0.2301352769136428,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8707963228225708,0.2854216992855072,0.2703716158866882,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8912429809570312,0.3054437935352325,0.2137917727231979,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8405864238739014,0.2559164464473724,0.2426148056983947,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7048545479774475,0.1483097821474075,0.6700441837310791,285.05145263671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7100524902344,297.3983459472656,285.0498962402344,1.0,0.3746461570262909,0.7592031359672546,0.7592031359672546,1.0,1.0,-1.9528062343597408,0.853959858417511,1.098846435546875,0.4058820903301239,0.9773403406143188,0.9773403406143188,0.0,69.23219299316406,51.0,44981.484375,0.0,652.9132690429688,1.0,280.94219970703125,283.8703918457031,298.761962890625,301.6579284667969,293.1499938964844,293.1499938964844,280.6499938964844,31765.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373064160346985,1.0,0.0,0.0,3.674082517623901,3.674106121063232,9.00722739061166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2763671875,0.0,1528.234375,1895.4371337890625,0.0,1916.6783447265625,0.90769225358963,1.0,0.0,3.0,1.0,0.0
17744280,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8402899503707886,0.2556467950344085,0.2301352769136428,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8707963228225708,0.2854216992855072,0.2703716158866882,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8912429809570312,0.3054437935352325,0.2137917727231979,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8405864238739014,0.2559164464473724,0.2426148056983947,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7048545479774475,0.1483097821474075,0.6700441837310791,285.05145263671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7100524902344,297.3983459472656,285.0498962402344,1.0,0.3746461570262909,0.7592031359672546,0.7592031359672546,1.0,1.0,-1.9528062343597408,0.853959858417511,1.098846435546875,0.4058820903301239,0.9773403406143188,0.9773403406143188,0.0,69.23219299316406,51.0,44981.484375,0.0,652.9132690429688,1.0,280.94219970703125,283.8703918457031,298.761962890625,301.6579284667969,293.1499938964844,293.1499938964844,280.6499938964844,31765.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373064160346985,1.0,0.0,0.0,3.674082517623901,3.674106121063232,9.00722739061166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2763671875,0.0,1528.234375,1895.4371337890625,0.0,1916.6783447265625,0.90769225358963,1.0,0.0,3.0,1.0,0.0
17744340,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8803583383560181,0.2592658698558807,0.2333104163408279,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.914745569229126,0.2896048128604889,0.2741214632987976,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.93768572807312,0.308543860912323,0.2158382385969162,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8810089826583862,0.2599762082099914,0.2462207376956939,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7392215132713318,0.151727870106697,0.683929979801178,284.90234375,284.95001220703125,298.1499938964844,295.8027648925781,297.7292175292969,297.40045166015625,284.9085693359375,1.0,0.3702318370342254,0.7586297392845154,0.7586297392845154,1.0,1.0,-1.9845887422561648,0.8689186573028564,1.115670084953308,0.4139207899570465,0.8738210797309875,0.8738210797309875,0.0,60.01875305175781,39.0,46309.48046875,0.0,646.5213623046875,1.0,280.6568908691406,283.71002197265625,298.8495788574219,301.8968200683594,293.1499938964844,293.1499938964844,280.95001220703125,38032.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512602806091309,1.0,0.0,0.0,3.6197938919067374,3.619817972183228,8.743010084799607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.91015625,0.0,1514.9022216796875,1895.4371337890625,0.0,2036.364501953125,0.8999991416931152,1.0,0.0,3.0,1.0,0.0
17744400,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8803583383560181,0.2592658698558807,0.2333104163408279,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.914745569229126,0.2896048128604889,0.2741214632987976,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.93768572807312,0.308543860912323,0.2158382385969162,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8810089826583862,0.2599762082099914,0.2462207376956939,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7392215132713318,0.151727870106697,0.683929979801178,284.90234375,284.95001220703125,298.1499938964844,295.8027648925781,297.7292175292969,297.40045166015625,284.9085693359375,1.0,0.3702318370342254,0.7586297392845154,0.7586297392845154,1.0,1.0,-1.9845887422561648,0.8689186573028564,1.115670084953308,0.4139207899570465,0.8738210797309875,0.8738210797309875,0.0,60.01875305175781,39.0,46309.48046875,0.0,646.5213623046875,1.0,280.6568908691406,283.71002197265625,298.8495788574219,301.8968200683594,293.1499938964844,293.1499938964844,280.95001220703125,38032.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512602806091309,1.0,0.0,0.0,3.6197938919067374,3.619817972183228,8.743010084799607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.91015625,0.0,1514.9022216796875,1895.4371337890625,0.0,2036.364501953125,0.8999991416931152,1.0,0.0,3.0,1.0,0.0
17744460,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9484325051307678,0.263205736875534,0.2362807989120483,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9836525321006776,0.2940316200256347,0.2777460515499115,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990070462226868,0.3120708763599396,0.2177187502384185,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9497079253196716,0.2642477750778198,0.2497200816869735,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7923915386199951,0.1551493853330612,0.6971707344055176,285.0858764648437,284.95001220703125,298.17987060546875,295.81842041015625,297.7451171875,297.4044494628906,285.0857849121094,1.0,0.3648783564567566,0.7578775882720947,0.7578775882720947,1.0,1.0,-2.014526844024658,0.882975697517395,1.1315512657165527,0.4214611649513244,1.0,1.0,0.0,49.89497756958008,42.0,46425.75,0.0,635.3643188476562,1.0,280.94293212890625,283.87750244140625,298.8127136230469,301.8021240234375,293.1499938964844,293.1499938964844,280.6499938964844,32195.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457926869392395,1.0,0.0,0.0,3.781248807907105,3.781273365020752,9.540339078739637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3857421875,0.0,1654.6617431640625,1895.4371337890625,0.0,1989.1639404296875,0.931810736656189,1.0,0.0,3.0,1.0,0.0
17744520,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9484325051307678,0.263205736875534,0.2362807989120483,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9836525321006776,0.2940316200256347,0.2777460515499115,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990070462226868,0.3120708763599396,0.2177187502384185,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9497079253196716,0.2642477750778198,0.2497200816869735,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7923915386199951,0.1551493853330612,0.6971707344055176,285.0858764648437,284.95001220703125,298.17987060546875,295.81842041015625,297.7451171875,297.4044494628906,285.0857849121094,1.0,0.3648783564567566,0.7578775882720947,0.7578775882720947,1.0,1.0,-2.014526844024658,0.882975697517395,1.1315512657165527,0.4214611649513244,1.0,1.0,0.0,49.89497756958008,42.0,46425.75,0.0,635.3643188476562,1.0,280.94293212890625,283.87750244140625,298.8127136230469,301.8021240234375,293.1499938964844,293.1499938964844,280.6499938964844,32195.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457926869392395,1.0,0.0,0.0,3.781248807907105,3.781273365020752,9.540339078739637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3857421875,0.0,1654.6617431640625,1895.4371337890625,0.0,1989.1639404296875,0.931810736656189,1.0,0.0,3.0,1.0,0.0
17744580,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9744398593902588,0.2657141983509063,0.2388730645179748,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.2977511882781982,0.2765456438064575,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.3175411224365234,0.2042556852102279,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9762163758277892,0.2675090134143829,0.2530229687690735,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8154593110084534,0.1577442586421966,0.7094940543174744,284.8837280273437,284.95001220703125,298.1967163085937,295.8294677734375,297.75067138671875,297.4010314941406,284.8854064941406,1.0,0.3626631796360016,0.7571253776550293,0.7571253776550293,1.0,1.0,-2.0157358646392822,0.8833534717559814,1.1323825120925903,0.421737939119339,0.8998450040817261,0.8998450040817261,0.0,46.966190338134766,62.0,47330.0859375,0.0,627.1992797851562,1.0,280.65606689453125,283.66339111328125,298.8788452148437,302.0087890625,293.1499938964844,293.1499938964844,280.3500061035156,37568.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602522969245911,1.0,0.0,0.0,3.7590255737304688,3.7590510845184326,9.428527505406236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.0673828125,0.0,1669.9713134765625,1895.4371337890625,0.0,2114.785888671875,0.9301787614822388,1.0,0.0,3.0,1.0,0.0
17744640,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9744398593902588,0.2657141983509063,0.2388730645179748,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.2977511882781982,0.2765456438064575,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.3175411224365234,0.2042556852102279,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9762163758277892,0.2675090134143829,0.2530229687690735,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8154593110084534,0.1577442586421966,0.7094940543174744,284.8837280273437,284.95001220703125,298.1967163085937,295.8294677734375,297.75067138671875,297.4010314941406,284.8854064941406,1.0,0.3626631796360016,0.7571253776550293,0.7571253776550293,1.0,1.0,-2.0157358646392822,0.8833534717559814,1.1323825120925903,0.421737939119339,0.8998450040817261,0.8998450040817261,0.0,46.966190338134766,62.0,47330.0859375,0.0,627.1992797851562,1.0,280.65606689453125,283.66339111328125,298.8788452148437,302.0087890625,293.1499938964844,293.1499938964844,280.3500061035156,37568.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602522969245911,1.0,0.0,0.0,3.7590255737304688,3.7590510845184326,9.428527505406236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.0673828125,0.0,1669.9713134765625,1895.4371337890625,0.0,2114.785888671875,0.9301787614822388,1.0,0.0,3.0,1.0,0.0
17744700,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.975497543811798,0.2665888369083404,0.2397314608097076,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.2997727692127228,0.2765761613845825,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.3205740749835968,0.204278215765953,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9777393341064452,0.2688351571559906,0.2543417513370514,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8172366619110107,0.1587827652692794,0.7144545912742615,284.7900390625,284.95001220703125,298.2005310058594,295.8333435058594,297.751220703125,297.39862060546875,284.7883605957031,1.0,0.3650442659854889,0.7567493319511414,0.7567493319511414,1.0,1.0,-2.027772665023804,0.8890440464019775,1.1387284994125366,0.4245363175868988,0.8019214868545532,0.8019214868545532,0.0,47.27131652832031,62.0,47908.30078125,0.0,636.5466918945312,1.0,280.3987731933594,283.5584716796875,298.8964233398437,302.13067626953125,293.1499938964844,293.1499938964844,280.3500061035156,43165.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767361044883728,1.0,0.0,0.0,3.620149612426758,3.620174646377564,8.74472846135177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.7724609375,0.0,1553.386962890625,1895.4371337890625,0.0,2177.440185546875,0.9006210565567017,1.0,0.0,3.0,1.0,0.0
17744760,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9700034856796264,0.2675554454326629,0.2405325472354889,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3014320433139801,0.2825120091438293,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3229114115238189,0.2086642235517501,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9728348255157472,0.2701899707317352,0.2555992901325226,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8134257197380066,0.1597856879234314,0.7190784215927124,284.88287353515625,284.95001220703125,298.2014465332031,295.8362121582031,297.7499694824219,297.39508056640625,284.8935546875,1.0,0.3693678975105285,0.7564638257026672,0.7564638257026672,1.0,1.0,-2.0481741428375244,0.898699164390564,1.1494749784469604,0.4296399652957916,0.8231603503227234,0.8231603503227234,0.0,48.67913055419922,82.0,47930.0234375,0.0,657.5510864257812,1.0,280.3583374023437,283.66632080078125,298.85943603515625,302.02001953125,293.1499938964844,293.1499938964844,280.6499938964844,42121.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677988409996033,1.0,0.0,0.0,3.456800699234009,3.4568240642547607,7.973371225489245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.4296875,0.0,1372.039794921875,1895.4371337890625,0.0,2181.31689453125,0.86930251121521,1.0,0.0,3.0,1.0,0.0
17744820,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9354673624038696,0.270603209733963,0.2432112544775009,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9752576351165771,0.3045345544815063,0.2880632281303406,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9935951828956604,0.3244358003139496,0.2272414863109588,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9393590092658995,0.2736550271511078,0.2588894665241241,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.787298858165741,0.162141352891922,0.7302471399307251,285.0634155273437,284.95001220703125,298.1949768066406,295.83892822265625,297.744384765625,297.3887634277344,285.0622253417969,1.0,0.382617175579071,0.7558927536010742,0.7558927536010742,1.0,1.0,-2.0993692874908447,0.9228957891464232,1.1764734983444214,0.4428595006465912,0.9822911024093628,0.9822911024093628,0.0,55.3798828125,102.0,48597.59765625,0.0,722.729736328125,1.0,280.6420593261719,283.8148193359375,298.82159423828125,301.934326171875,293.1499938964844,293.1499938964844,280.3500061035156,31412.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595339417457581,1.0,0.0,0.0,3.663613796234131,3.663637161254883,8.955970542956493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0537109375,0.0,1513.911376953125,1895.4371337890625,0.0,2108.486328125,0.9051110744476318,1.0,0.0,3.0,1.0,0.0
17744880,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9354673624038696,0.270603209733963,0.2432112544775009,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9752576351165771,0.3045345544815063,0.2880632281303406,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9935951828956604,0.3244358003139496,0.2272414863109588,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9393590092658995,0.2736550271511078,0.2588894665241241,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.787298858165741,0.162141352891922,0.7302471399307251,285.0634155273437,284.95001220703125,298.1949768066406,295.83892822265625,297.744384765625,297.3887634277344,285.0622253417969,1.0,0.382617175579071,0.7558927536010742,0.7558927536010742,1.0,1.0,-2.0993692874908447,0.9228957891464232,1.1764734983444214,0.4428595006465912,0.9822911024093628,0.9822911024093628,0.0,55.3798828125,102.0,48597.59765625,0.0,722.729736328125,1.0,280.6420593261719,283.8148193359375,298.82159423828125,301.934326171875,293.1499938964844,293.1499938964844,280.3500061035156,31412.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595339417457581,1.0,0.0,0.0,3.663613796234131,3.663637161254883,8.955970542956493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0537109375,0.0,1513.911376953125,1895.4371337890625,0.0,2108.486328125,0.9051110744476318,1.0,0.0,3.0,1.0,0.0
17744940,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8707202672958374,0.2724048197269439,0.2457305341958999,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9066283106803894,0.3070118427276611,0.2911752164363861,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.925679087638855,0.3237776160240173,0.2271793484687805,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8746070265769958,0.2762935161590576,0.2622079253196716,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7384033799171448,0.1638471335172653,0.7415149211883545,284.9043273925781,284.95001220703125,298.1781921386719,295.8379211425781,297.729248046875,297.3742980957031,284.9083251953125,1.0,0.3983823657035827,0.755321741104126,0.755321741104126,1.0,1.0,-2.1219682693481445,0.9335087537765504,1.1884596347808838,0.4486450254917145,0.8747662901878357,0.8747662901878357,0.0,69.92829895019531,122.0,49803.76171875,0.0,795.1624755859375,1.0,280.3576354980469,283.6448974609375,298.8869934082031,302.1592712402344,293.1499938964844,293.1499938964844,280.6499938964844,37753.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741867303848267,1.0,0.0,0.0,3.617611885070801,3.617635726928711,8.732472451811191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.2880859375,0.0,1510.439453125,1895.4371337890625,0.0,2238.106689453125,0.8992266654968262,1.0,0.0,3.0,1.0,0.0
17745000,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8707202672958374,0.2724048197269439,0.2457305341958999,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9066283106803894,0.3070118427276611,0.2911752164363861,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.925679087638855,0.3237776160240173,0.2271793484687805,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8746070265769958,0.2762935161590576,0.2622079253196716,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7384033799171448,0.1638471335172653,0.7415149211883545,284.9043273925781,284.95001220703125,298.1781921386719,295.8379211425781,297.729248046875,297.3742980957031,284.9083251953125,1.0,0.3983823657035827,0.755321741104126,0.755321741104126,1.0,1.0,-2.1219682693481445,0.9335087537765504,1.1884596347808838,0.4486450254917145,0.8747662901878357,0.8747662901878357,0.0,69.92829895019531,122.0,49803.76171875,0.0,795.1624755859375,1.0,280.3576354980469,283.6448974609375,298.8869934082031,302.1592712402344,293.1499938964844,293.1499938964844,280.6499938964844,37753.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741867303848267,1.0,0.0,0.0,3.617611885070801,3.617635726928711,8.732472451811191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.2880859375,0.0,1510.439453125,1895.4371337890625,0.0,2238.106689453125,0.8992266654968262,1.0,0.0,3.0,1.0,0.0
17745060,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8278604745864868,0.2746733129024505,0.2481412142515182,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8598484992980957,0.30994912981987,0.294373482465744,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8738426566123962,0.3250932693481445,0.2281994670629501,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8318885564804077,0.2791880369186401,0.2654180228710174,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7029187083244324,0.165565624833107,0.7519042491912842,285.06103515625,284.95001220703125,298.15203857421875,295.8334045410156,297.71343994140625,297.36602783203125,285.0595703125,1.0,0.4156694114208221,0.7539883852005005,0.7539883852005005,1.0,1.0,-2.146258592605591,0.9448098540306092,1.201448678970337,0.4544814527034759,1.0,1.0,0.0,86.65174865722656,125.0,49746.625,0.0,878.0599365234375,1.0,280.64288330078125,283.793212890625,298.82958984375,302.0323486328125,293.1499938964844,293.1499938964844,280.3500061035156,32107.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693039774894714,1.0,0.0,0.0,3.775614500045776,3.775639057159424,9.511928169558814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0693359375,0.0,1647.3399658203125,1895.4371337890625,0.0,2194.659912109375,0.9305342435836792,1.0,0.0,3.0,1.0,0.0
17745120,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8278604745864868,0.2746733129024505,0.2481412142515182,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8598484992980957,0.30994912981987,0.294373482465744,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8738426566123962,0.3250932693481445,0.2281994670629501,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8318885564804077,0.2791880369186401,0.2654180228710174,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7029187083244324,0.165565624833107,0.7519042491912842,285.06103515625,284.95001220703125,298.15203857421875,295.8334045410156,297.71343994140625,297.36602783203125,285.0595703125,1.0,0.4156694114208221,0.7539883852005005,0.7539883852005005,1.0,1.0,-2.146258592605591,0.9448098540306092,1.201448678970337,0.4544814527034759,1.0,1.0,0.0,86.65174865722656,125.0,49746.625,0.0,878.0599365234375,1.0,280.64288330078125,283.793212890625,298.82958984375,302.0323486328125,293.1499938964844,293.1499938964844,280.3500061035156,32107.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693039774894714,1.0,0.0,0.0,3.775614500045776,3.775639057159424,9.511928169558814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0693359375,0.0,1647.3399658203125,1895.4371337890625,0.0,2194.659912109375,0.9305342435836792,1.0,0.0,3.0,1.0,0.0
17745180,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.804768979549408,0.2759465277194977,0.2500632703304291,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8363764882087708,0.3122082352638244,0.2972334623336792,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8481103777885437,0.32610684633255,0.2294128686189651,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8097648620605469,0.2813911437988281,0.268217533826828,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6820887923240662,0.1668007969856262,0.7605028748512268,284.8905944824219,284.95001220703125,298.11737060546875,295.82568359375,297.69110107421875,297.3530578613281,284.8939208984375,1.0,0.4280928373336792,0.752655029296875,0.752655029296875,1.0,1.0,-2.1671576499938965,0.954459309577942,1.212698221206665,0.4595453143119812,0.8968228697776794,0.8968228697776794,0.0,99.22103881835938,113.0,50898.421875,0.0,944.1204223632812,1.0,280.35711669921875,283.6116943359375,298.8714599609375,302.2181091308594,293.1499938964844,293.1499938964844,280.6499938964844,37755.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828348278999329,1.0,0.0,0.0,3.73468804359436,3.734713315963745,9.306833703703888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.955078125,0.0,1642.885009765625,1895.4371337890625,0.0,2315.62939453125,0.9251326322555542,1.0,0.0,3.0,1.0,0.0
