time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745240,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.804768979549408,0.2759465277194977,0.2500632703304291,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8363764882087708,0.3122082352638244,0.2972334623336792,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8481103777885437,0.32610684633255,0.2294128686189651,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8097648620605469,0.2813911437988281,0.268217533826828,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6820887923240662,0.1668007969856262,0.7605028748512268,284.8905944824219,284.95001220703125,298.11737060546875,295.82568359375,297.69110107421875,297.3530578613281,284.8939208984375,1.0,0.4280928373336792,0.752655029296875,0.752655029296875,1.0,1.0,-2.1671576499938965,0.954459309577942,1.212698221206665,0.4595453143119812,0.8968228697776794,0.8968228697776794,0.0,99.22103881835938,113.0,50898.421875,0.0,944.1204223632812,1.0,280.35711669921875,283.6116943359375,298.8714599609375,302.2181091308594,293.1499938964844,293.1499938964844,280.6499938964844,37755.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828348278999329,1.0,0.0,0.0,3.73468804359436,3.734713315963745,9.306833703703888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.955078125,0.0,1642.885009765625,1895.4371337890625,0.0,2315.62939453125,0.9251326322555542,1.0,0.0,3.0,1.0,0.0
17745300,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8000746369361877,0.2767898738384247,0.2507130205631256,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8322516679763794,0.3134744763374328,0.298375517129898,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8433440327644348,0.3268890976905823,0.2298741191625595,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8055488467216492,0.2825981676578522,0.2693240344524383,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6783016324043274,0.1674485206604004,0.7635552883148193,285.0383605957031,284.95001220703125,298.0971069335937,295.8206787109375,297.6795959472656,297.34820556640625,285.0487670898437,1.0,0.4310360848903656,0.7519883513450623,0.7519883513450623,1.0,1.0,-2.1748580932617188,0.9579841494560242,1.2168738842010498,0.4613145291805267,0.997462511062622,0.997462511062622,0.0,102.19003295898438,113.0,50298.15625,0.0,962.612548828125,1.0,280.6042785644531,283.77587890625,298.8027648925781,302.00543212890625,293.1499938964844,293.1499938964844,280.6499938964844,33832.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776156067848206,1.0,0.0,0.0,3.77784276008606,3.777867555618286,9.523158723823144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.46533203125,0.0,1663.319091796875,1895.4371337890625,0.0,2268.758544921875,0.9343669414520264,1.0,0.0,3.0,1.0,0.0
17745360,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8001609444618225,0.2779291272163391,0.2516652047634125,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8325263857841492,0.3149728178977966,0.2997321188449859,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8432229161262512,0.3279732465744018,0.2305701225996017,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.805903971195221,0.2840140461921692,0.2706111669540405,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6785319447517395,0.1682342290878296,0.766947865486145,285.0595397949219,284.95001220703125,298.0750732421875,295.8149719238281,297.6688842773437,297.34625244140625,285.05938720703125,1.0,0.4326114952564239,0.7514607906341553,0.7514607906341553,1.0,1.0,-2.184086322784424,0.9622711539268494,1.2218152284622192,0.4634955525398254,1.0,1.0,0.0,102.94476318359376,101.0,50501.00390625,0.0,974.5055541992188,1.0,280.64324951171875,283.7812194824219,298.80487060546875,302.0602722167969,293.1499938964844,293.1499938964844,280.3500061035156,33323.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766984105110168,1.0,0.0,0.0,3.8462226390838623,3.846248149871826,9.871021120488876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.36328125,0.0,1741.5264892578125,1895.4371337890625,0.0,2260.548095703125,0.9474092721939088,1.0,0.0,3.0,1.0,0.0
17745420,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8063258528709412,0.2791458964347839,0.2529706954956054,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8389767408370972,0.3171866834163666,0.3019644916057586,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8490719199180603,0.329242080450058,0.2315851598978042,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8126266002655029,0.2861323952674866,0.2727345526218414,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6843991875648499,0.1693852841854095,0.7723015546798706,284.8849792480469,284.95001220703125,298.026123046875,295.8015441894531,297.6415100097656,297.3357849121094,284.8885498046875,1.0,0.4325150847434997,0.7504057288169861,0.7504057288169861,1.0,1.0,-2.1985421180725098,0.968917727470398,1.2296245098114014,0.4669197201728821,0.9055410623550416,0.9055410623550416,0.0,100.9121551513672,89.0,51523.921875,0.0,981.2681274414062,1.0,280.355712890625,283.5966186523437,298.8412475585937,302.23004150390625,293.1499938964844,293.1499938964844,280.04998779296875,38126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887582778930664,1.0,0.0,0.0,3.795532464981079,3.795558452606201,9.612551821192028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.5693359375,0.0,1717.7349853515625,1895.4371337890625,0.0,2369.1201171875,0.938995897769928,1.0,0.0,3.0,1.0,0.0
17745480,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8063258528709412,0.2791458964347839,0.2529706954956054,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8389767408370972,0.3171866834163666,0.3019644916057586,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8490719199180603,0.329242080450058,0.2315851598978042,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8126266002655029,0.2861323952674866,0.2727345526218414,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6843991875648499,0.1693852841854095,0.7723015546798706,284.8849792480469,284.95001220703125,298.026123046875,295.8015441894531,297.6415100097656,297.3357849121094,284.8885498046875,1.0,0.4325150847434997,0.7504057288169861,0.7504057288169861,1.0,1.0,-2.1985421180725098,0.968917727470398,1.2296245098114014,0.4669197201728821,0.9055410623550416,0.9055410623550416,0.0,100.9121551513672,89.0,51523.921875,0.0,981.2681274414062,1.0,280.355712890625,283.5966186523437,298.8412475585937,302.23004150390625,293.1499938964844,293.1499938964844,280.04998779296875,38126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887582778930664,1.0,0.0,0.0,3.795532464981079,3.795558452606201,9.612551821192028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.5693359375,0.0,1717.7349853515625,1895.4371337890625,0.0,2369.1201171875,0.938995897769928,1.0,0.0,3.0,1.0,0.0
17745540,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8178518414497375,0.2800077199935913,0.2534864246845245,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8515459895133972,0.3190844357013702,0.3035042881965637,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8612457513809204,0.3302400708198547,0.2320720553398132,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8247604370117188,0.2879582941532135,0.274209052324295,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6955984234809875,0.170309916138649,0.7753860354423523,284.8746337890625,284.95001220703125,297.97137451171875,295.78564453125,297.61053466796875,297.3234558105469,284.8818054199219,1.0,0.4291754961013794,0.7493506669998169,0.7493506669998169,1.0,1.0,-2.207072734832764,0.972750186920166,1.234322428703308,0.4687485694885254,0.8225342035293579,0.8225342035293579,0.0,95.60675048828124,77.0,51644.3984375,0.0,969.8504638671876,1.0,280.0577087402344,283.5888061523437,298.8038330078125,302.2112121582031,293.1499938964844,293.1499938964844,280.3500061035156,42554.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953903675079346,1.0,0.0,0.0,3.491325616836548,3.491349458694458,8.133435471791017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.42236328125,0.0,1410.6092529296875,1895.4371337890625,0.0,2429.357421875,0.8768490552902222,1.0,0.0,3.0,1.0,0.0
17745600,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8178518414497375,0.2800077199935913,0.2534864246845245,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8515459895133972,0.3190844357013702,0.3035042881965637,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8612457513809204,0.3302400708198547,0.2320720553398132,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8247604370117188,0.2879582941532135,0.274209052324295,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6955984234809875,0.170309916138649,0.7753860354423523,284.8746337890625,284.95001220703125,297.97137451171875,295.78564453125,297.61053466796875,297.3234558105469,284.8818054199219,1.0,0.4291754961013794,0.7493506669998169,0.7493506669998169,1.0,1.0,-2.207072734832764,0.972750186920166,1.234322428703308,0.4687485694885254,0.8225342035293579,0.8225342035293579,0.0,95.60675048828124,77.0,51644.3984375,0.0,969.8504638671876,1.0,280.0577087402344,283.5888061523437,298.8038330078125,302.2112121582031,293.1499938964844,293.1499938964844,280.3500061035156,42554.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953903675079346,1.0,0.0,0.0,3.491325616836548,3.491349458694458,8.133435471791017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.42236328125,0.0,1410.6092529296875,1895.4371337890625,0.0,2429.357421875,0.8768490552902222,1.0,0.0,3.0,1.0,0.0
17745660,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8380507230758667,0.2820514738559723,0.2547570466995239,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8744659423828125,0.3219429552555084,0.3056377172470093,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.884135901927948,0.3324589133262634,0.2331657260656356,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8458464741706848,0.2907003462314605,0.2762401103973388,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7149508595466614,0.1718076914548874,0.7797953486442566,285.01422119140625,284.95001220703125,297.9117126464844,295.767578125,297.58355712890625,297.32208251953125,285.0119934082031,1.0,0.4240590035915375,0.748405396938324,0.748405396938324,1.0,1.0,-2.220205307006836,0.9788171648979188,1.2413880825042725,0.4717194736003876,0.9361169338226318,0.9361169338226318,0.0,87.26770782470703,65.0,51354.7578125,0.0,951.4321899414062,1.0,280.3417053222656,283.72052001953125,298.7392578125,302.0457458496094,293.1499938964844,293.1499938964844,280.04998779296875,33127.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852157950401306,1.0,0.0,0.0,3.634586572647095,3.634609699249268,8.814614034236001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8720703125,0.0,1494.6890869140625,1895.4371337890625,0.0,2337.09375,0.8996168971061707,1.0,0.0,3.0,1.0,0.0
17745720,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8380507230758667,0.2820514738559723,0.2547570466995239,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8744659423828125,0.3219429552555084,0.3056377172470093,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.884135901927948,0.3324589133262634,0.2331657260656356,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8458464741706848,0.2907003462314605,0.2762401103973388,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7149508595466614,0.1718076914548874,0.7797953486442566,285.01422119140625,284.95001220703125,297.9117126464844,295.767578125,297.58355712890625,297.32208251953125,285.0119934082031,1.0,0.4240590035915375,0.748405396938324,0.748405396938324,1.0,1.0,-2.220205307006836,0.9788171648979188,1.2413880825042725,0.4717194736003876,0.9361169338226318,0.9361169338226318,0.0,87.26770782470703,65.0,51354.7578125,0.0,951.4321899414062,1.0,280.3417053222656,283.72052001953125,298.7392578125,302.0457458496094,293.1499938964844,293.1499938964844,280.04998779296875,33127.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852157950401306,1.0,0.0,0.0,3.634586572647095,3.634609699249268,8.814614034236001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8720703125,0.0,1494.6890869140625,1895.4371337890625,0.0,2337.09375,0.8996168971061707,1.0,0.0,3.0,1.0,0.0
17745780,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8658715486526489,0.2831297814846039,0.2556212246417999,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9061466455459596,0.3241466879844665,0.3075343370437622,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9163191914558412,0.3339170217514038,0.2340698987245559,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8754029273986816,0.2928864359855652,0.2780973613262176,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7382686138153076,0.1730089038610458,0.7838770747184753,284.9028625488281,284.95001220703125,297.8480834960937,295.74755859375,297.5514221191406,297.3148498535156,284.9081115722656,1.0,0.4178087115287781,0.7474600672721863,0.7474600672721863,1.0,1.0,-2.231745958328247,0.9840986132621764,1.247647404670715,0.474382609128952,0.8393220901489258,0.8393220901489258,0.0,77.8056869506836,53.0,51912.9375,0.0,926.9296264648438,1.0,280.0578308105469,283.61041259765625,298.773193359375,302.1859741210937,293.1499938964844,293.1499938964844,280.3500061035156,39612.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947068810462952,1.0,0.0,0.0,3.489095687866211,3.489118814468384,8.123048473862582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.234375,0.0,1387.2520751953125,1895.4371337890625,0.0,2423.133544921875,0.8729254603385925,1.0,0.0,3.0,1.0,0.0
17745840,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8658715486526489,0.2831297814846039,0.2556212246417999,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9061466455459596,0.3241466879844665,0.3075343370437622,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9163191914558412,0.3339170217514038,0.2340698987245559,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8754029273986816,0.2928864359855652,0.2780973613262176,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7382686138153076,0.1730089038610458,0.7838770747184753,284.9028625488281,284.95001220703125,297.8480834960937,295.74755859375,297.5514221191406,297.3148498535156,284.9081115722656,1.0,0.4178087115287781,0.7474600672721863,0.7474600672721863,1.0,1.0,-2.231745958328247,0.9840986132621764,1.247647404670715,0.474382609128952,0.8393220901489258,0.8393220901489258,0.0,77.8056869506836,53.0,51912.9375,0.0,926.9296264648438,1.0,280.0578308105469,283.61041259765625,298.773193359375,302.1859741210937,293.1499938964844,293.1499938964844,280.3500061035156,39612.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947068810462952,1.0,0.0,0.0,3.489095687866211,3.489118814468384,8.123048473862582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.234375,0.0,1387.2520751953125,1895.4371337890625,0.0,2423.133544921875,0.8729254603385925,1.0,0.0,3.0,1.0,0.0
17745900,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8842691779136658,0.2839500904083252,0.2559666931629181,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9283455610275269,0.3254488408565521,0.3084025382995605,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9388087391853333,0.3349087238311767,0.2344691455364227,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8947310447692871,0.2941628396511078,0.2789554297924042,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7531718015670776,0.1737117618322372,0.7856531143188477,285.0328369140625,284.95001220703125,297.8150634765625,295.7369079589844,297.5361022949219,297.3134460449219,285.039794921875,1.0,0.4143331050872803,0.7469874620437622,0.7469874620437622,1.0,1.0,-2.236844301223755,0.9864305853843688,1.2504137754440308,0.4754845201969147,0.9305561184883118,0.9305561184883118,0.0,72.74283599853516,53.0,51406.5,0.0,912.6567993164062,1.0,280.2984924316406,283.74871826171875,298.7070007324219,301.9783935546875,293.1499938964844,293.1499938964844,280.3500061035156,33790.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886908054351807,1.0,0.0,0.0,3.552986621856689,3.553009271621704,8.423264148404996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.8466796875,0.0,1411.79541015625,1895.4371337890625,0.0,2368.509765625,0.88424152135849,1.0,0.0,3.0,1.0,0.0
17745960,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9085179567337036,0.2849217057228088,0.2565991878509521,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9565427303314208,0.3268797099590301,0.3094992339611053,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9658466577529908,0.3360511064529419,0.2350760102272033,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9208664298057556,0.2955600917339325,0.2800218164920807,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.773065447807312,0.174503892660141,0.7880286574363708,285.02606201171875,284.95001220703125,297.7813720703125,295.7258605957031,297.5214538574219,297.3138427734375,285.0228576660156,1.0,0.4107782244682312,0.7464905381202698,0.7464905381202698,1.0,1.0,-2.2437832355499268,0.9896308779716492,1.2541522979736328,0.4770674109458923,0.9546329975128174,0.9546329975128174,0.0,67.28654479980469,56.0,51671.578125,0.0,898.6026611328125,1.0,280.3421325683594,283.7273864746094,298.70916748046875,302.03643798828125,293.1499938964844,293.1499938964844,280.04998779296875,32278.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873876690864563,1.0,0.0,0.0,3.651370286941528,3.65139365196228,8.896209919839748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.83984375,0.0,1506.8388671875,1895.4371337890625,0.0,2356.71630859375,0.9027665853500366,1.0,0.0,3.0,1.0,0.0
17746020,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9429080486297609,0.285767138004303,0.2574087083339691,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9872924089431764,0.3288989961147308,0.3113955557346344,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9940370321273804,0.337345540523529,0.2359984666109085,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9566354155540466,0.2975877225399017,0.2819085121154785,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.799775242805481,0.1756175458431244,0.7925592660903931,284.89599609375,284.95001220703125,297.7124938964844,295.70281982421875,297.4866638183594,297.3060913085937,284.9013061523437,1.0,0.4082164466381073,0.7454966902732849,0.7454966902732849,1.0,1.0,-2.2558529376983643,0.9951498508453368,1.2607030868530271,0.4798325598239898,0.8466888070106506,0.8466888070106506,0.0,61.73062133789063,74.0,52303.42578125,0.0,889.0559692382812,1.0,280.0575561523437,283.59893798828125,298.7350158691406,302.1743469238281,293.1499938964844,293.1499938964844,280.3500061035156,39328.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798171877861023,1.0,0.0,0.0,3.5258049964904785,3.5258285999298096,8.29487589726341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.46142578125,0.0,1423.3941650390625,1895.4371337890625,0.0,2454.722900390625,0.880610466003418,1.0,0.0,3.0,1.0,0.0
17746080,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9429080486297609,0.285767138004303,0.2574087083339691,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9872924089431764,0.3288989961147308,0.3113955557346344,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9940370321273804,0.337345540523529,0.2359984666109085,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9566354155540466,0.2975877225399017,0.2819085121154785,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.799775242805481,0.1756175458431244,0.7925592660903931,284.89599609375,284.95001220703125,297.7124938964844,295.70281982421875,297.4866638183594,297.3060913085937,284.9013061523437,1.0,0.4082164466381073,0.7454966902732849,0.7454966902732849,1.0,1.0,-2.2558529376983643,0.9951498508453368,1.2607030868530271,0.4798325598239898,0.8466888070106506,0.8466888070106506,0.0,61.73062133789063,74.0,52303.42578125,0.0,889.0559692382812,1.0,280.0575561523437,283.59893798828125,298.7350158691406,302.1743469238281,293.1499938964844,293.1499938964844,280.3500061035156,39328.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798171877861023,1.0,0.0,0.0,3.5258049964904785,3.5258285999298096,8.29487589726341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.46142578125,0.0,1423.3941650390625,1895.4371337890625,0.0,2454.722900390625,0.880610466003418,1.0,0.0,3.0,1.0,0.0
17746140,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.930901288986206,0.2873434424400329,0.258676677942276,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9785431027412416,0.3314397633075714,0.3136921226978302,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9853424429893494,0.3393016755580902,0.2372593581676483,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9461269378662108,0.300074815750122,0.2841749787330627,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7914003729820251,0.1769599020481109,0.7985436916351318,285.0276794433594,284.95001220703125,297.6423034667969,295.6787109375,297.4548034667969,297.3044738769531,285.02471923828125,1.0,0.4131431579589844,0.7445028424263,0.7445028424263,1.0,1.0,-2.271552324295044,1.00242280960083,1.2691296339035034,0.4834193289279938,0.9661229848861694,0.9661229848861694,0.0,64.457763671875,92.0,52087.4453125,0.0,914.9872436523438,1.0,280.3424377441406,283.7242431640625,298.6643981933594,302.0172424316406,293.1499938964844,293.1499938964844,280.04998779296875,32264.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912473082542419,1.0,0.0,0.0,3.684441089630127,3.684464693069458,9.058088039637368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7080078125,0.0,1543.6083984375,1895.4371337890625,0.0,2391.686279296875,0.9101598858833312,1.0,0.0,3.0,1.0,0.0
17746200,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.930901288986206,0.2873434424400329,0.258676677942276,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9785431027412416,0.3314397633075714,0.3136921226978302,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9853424429893494,0.3393016755580902,0.2372593581676483,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9461269378662108,0.300074815750122,0.2841749787330627,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7914003729820251,0.1769599020481109,0.7985436916351318,285.0276794433594,284.95001220703125,297.6423034667969,295.6787109375,297.4548034667969,297.3044738769531,285.02471923828125,1.0,0.4131431579589844,0.7445028424263,0.7445028424263,1.0,1.0,-2.271552324295044,1.00242280960083,1.2691296339035034,0.4834193289279938,0.9661229848861694,0.9661229848861694,0.0,64.457763671875,92.0,52087.4453125,0.0,914.9872436523438,1.0,280.3424377441406,283.7242431640625,298.6643981933594,302.0172424316406,293.1499938964844,293.1499938964844,280.04998779296875,32264.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912473082542419,1.0,0.0,0.0,3.684441089630127,3.684464693069458,9.058088039637368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7080078125,0.0,1543.6083984375,1895.4371337890625,0.0,2391.686279296875,0.9101598858833312,1.0,0.0,3.0,1.0,0.0
17746260,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8925759196281433,0.2879220843315124,0.2597981989383697,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9415605664253236,0.3332158327102661,0.3159384727478027,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9492339491844176,0.3403619229793548,0.2384485006332397,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9068390727043152,0.3018539547920227,0.2864081561565399,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7622100710868835,0.1778352260589599,0.8047745823860168,284.8934020996094,284.95001220703125,297.5717468261719,295.65380859375,297.4186096191406,297.29559326171875,284.8985290527344,1.0,0.4225329756736755,0.743373692035675,0.743373692035675,1.0,1.0,-2.2871978282928467,1.00960111618042,1.2775968313217163,0.4870847463607788,0.855721652507782,0.855721652507782,0.0,73.21234893798828,110.0,52828.68359375,0.0,964.6836547851562,1.0,280.0572814941406,283.5888977050781,298.68817138671875,302.1592712402344,293.1499938964844,293.1499938964844,280.3500061035156,39131.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024196624755859,1.0,0.0,0.0,3.5708818435668945,3.5709056854248047,8.50832861942763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.6826171875,0.0,1469.8359375,1895.4371337890625,0.0,2493.568359375,0.8903184533119202,1.0,0.0,3.0,1.0,0.0
17746320,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8925759196281433,0.2879220843315124,0.2597981989383697,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9415605664253236,0.3332158327102661,0.3159384727478027,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9492339491844176,0.3403619229793548,0.2384485006332397,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9068390727043152,0.3018539547920227,0.2864081561565399,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7622100710868835,0.1778352260589599,0.8047745823860168,284.8934020996094,284.95001220703125,297.5717468261719,295.65380859375,297.4186096191406,297.29559326171875,284.8985290527344,1.0,0.4225329756736755,0.743373692035675,0.743373692035675,1.0,1.0,-2.2871978282928467,1.00960111618042,1.2775968313217163,0.4870847463607788,0.855721652507782,0.855721652507782,0.0,73.21234893798828,110.0,52828.68359375,0.0,964.6836547851562,1.0,280.0572814941406,283.5888977050781,298.68817138671875,302.1592712402344,293.1499938964844,293.1499938964844,280.3500061035156,39131.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024196624755859,1.0,0.0,0.0,3.5708818435668945,3.5709056854248047,8.50832861942763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.6826171875,0.0,1469.8359375,1895.4371337890625,0.0,2493.568359375,0.8903184533119202,1.0,0.0,3.0,1.0,0.0
17746380,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8556853532791138,0.2892336249351501,0.2611713409423828,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8990234732627869,0.3355051875114441,0.318362832069397,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9051501750946044,0.3420756459236145,0.2398082762956619,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8696374297142029,0.3040788769721985,0.2887936532497406,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7330402135848999,0.178903579711914,0.8112995028495789,285.0305480957031,284.95001220703125,297.5017395019531,295.62847900390625,297.38604736328125,297.292724609375,285.0278015136719,1.0,0.4346000254154205,0.7422446012496948,0.7422446012496948,1.0,1.0,-2.304090738296509,1.017391800880432,1.2866990566253662,0.4909664988517761,0.97909015417099,0.97909015417099,0.0,85.42408752441406,128.0,52589.19921875,0.0,1029.9183349609375,1.0,280.3427734375,283.7205505371094,298.61553955078125,301.99957275390625,293.1499938964844,293.1499938964844,280.04998779296875,32324.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957808375358582,1.0,0.0,0.0,3.724232196807861,3.724256277084351,9.254794122171006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.275390625,0.0,1589.2730712890625,1895.4371337890625,0.0,2432.914794921875,0.9191917181015016,1.0,0.0,3.0,1.0,0.0
17746440,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8556853532791138,0.2892336249351501,0.2611713409423828,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8990234732627869,0.3355051875114441,0.318362832069397,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9051501750946044,0.3420756459236145,0.2398082762956619,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8696374297142029,0.3040788769721985,0.2887936532497406,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7330402135848999,0.178903579711914,0.8112995028495789,285.0305480957031,284.95001220703125,297.5017395019531,295.62847900390625,297.38604736328125,297.292724609375,285.0278015136719,1.0,0.4346000254154205,0.7422446012496948,0.7422446012496948,1.0,1.0,-2.304090738296509,1.017391800880432,1.2866990566253662,0.4909664988517761,0.97909015417099,0.97909015417099,0.0,85.42408752441406,128.0,52589.19921875,0.0,1029.9183349609375,1.0,280.3427734375,283.7205505371094,298.61553955078125,301.99957275390625,293.1499938964844,293.1499938964844,280.04998779296875,32324.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957808375358582,1.0,0.0,0.0,3.724232196807861,3.724256277084351,9.254794122171006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.275390625,0.0,1589.2730712890625,1895.4371337890625,0.0,2432.914794921875,0.9191917181015016,1.0,0.0,3.0,1.0,0.0
17746500,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8394955992698669,0.2895351648330688,0.2619282603263855,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.881182074546814,0.336387425661087,0.3196487724781036,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8868308663368225,0.3426234126091003,0.2405502498149871,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8530930280685425,0.3049497306346893,0.2900539636611938,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7199291586875916,0.1792879551649093,0.8148047924041748,284.8807678222656,284.95001220703125,297.4671936035156,295.6157531738281,297.3686828613281,297.2890930175781,284.87078857421875,1.0,0.4413217306137085,0.7416800260543823,0.7416800260543823,1.0,1.0,-2.3131637573242188,1.0215697288513184,1.29159414768219,0.4931311011314392,0.8839988112449646,0.8839988112449646,0.0,92.48250579833984,128.0,53573.796875,0.0,1067.3055419921875,1.0,280.0956726074219,283.5483093261719,298.6634216308594,302.21783447265625,293.1499938964844,293.1499938964844,280.04998779296875,36115.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038330674171448,1.0,0.0,0.0,3.72032618522644,3.720350980758667,9.235391758011248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.48828125,0.0,1613.70654296875,1895.4371337890625,0.0,2506.521728515625,0.9189484715461732,1.0,0.0,3.0,1.0,0.0
17746560,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8237612247467041,0.289564847946167,0.2623059749603271,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8638203740119934,0.3370341360569,0.3206246495246887,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.868911623954773,0.3429045677185058,0.241021066904068,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.837265133857727,0.3055992424488067,0.2910304963588714,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7059310078620911,0.1795088946819305,0.8174779415130615,284.8885803222656,284.95001220703125,297.4331359863281,295.60302734375,297.3502197265625,297.28302001953125,284.89373779296875,1.0,0.4482263028621673,0.7410264611244202,0.7410264611244202,1.0,1.0,-2.319741725921631,1.0245331525802612,1.2952085733413696,0.4946272075176239,0.8638389706611633,0.8638389706611633,0.0,100.32030487060548,131.0,53364.47265625,0.0,1105.3406982421875,1.0,280.0569763183594,283.5765075683594,298.6382141113281,302.14324951171875,293.1499938964844,293.1499938964844,280.3500061035156,39107.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070518374443054,1.0,0.0,0.0,3.6190364360809326,3.619060754776001,8.739351642361726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64306640625,0.0,1522.04443359375,1895.4371337890625,0.0,2536.0703125,0.9007573127746582,1.0,0.0,3.0,1.0,0.0
17746620,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8057733774185181,0.2906874418258667,0.2634353041648865,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.845405638217926,0.3391193151473999,0.3227826058864593,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8496858477592468,0.3444336354732513,0.2421951442956924,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8203027248382568,0.307609349489212,0.2931393384933471,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6894389390945435,0.1803503632545471,0.8226364254951477,285.028076171875,284.95001220703125,297.36688232421875,295.5777893066406,297.3189392089844,297.2795715332031,285.0262451171875,1.0,0.4577621221542358,0.7397192716598511,0.7397192716598511,1.0,1.0,-2.3338277339935303,1.0309131145477295,1.3029147386550903,0.4977766573429107,0.9875604510307312,0.9875604510307312,0.0,111.00740814208984,119.0,53026.35546875,0.0,1163.259521484375,1.0,280.34234619140625,283.7134704589844,298.56494140625,301.9772644042969,293.1499938964844,293.1499938964844,280.04998779296875,32605.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003435134887695,1.0,0.0,0.0,3.761433362960816,3.761457920074463,9.4406095740851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.07421875,0.0,1634.53759765625,1895.4371337890625,0.0,2474.56640625,0.9279200434684752,1.0,0.0,3.0,1.0,0.0
17746680,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8057733774185181,0.2906874418258667,0.2634353041648865,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.845405638217926,0.3391193151473999,0.3227826058864593,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8496858477592468,0.3444336354732513,0.2421951442956924,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8203027248382568,0.307609349489212,0.2931393384933471,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6894389390945435,0.1803503632545471,0.8226364254951477,285.028076171875,284.95001220703125,297.36688232421875,295.5777893066406,297.3189392089844,297.2795715332031,285.0262451171875,1.0,0.4577621221542358,0.7397192716598511,0.7397192716598511,1.0,1.0,-2.3338277339935303,1.0309131145477295,1.3029147386550903,0.4977766573429107,0.9875604510307312,0.9875604510307312,0.0,111.00740814208984,119.0,53026.35546875,0.0,1163.259521484375,1.0,280.34234619140625,283.7134704589844,298.56494140625,301.9772644042969,293.1499938964844,293.1499938964844,280.04998779296875,32605.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003435134887695,1.0,0.0,0.0,3.761433362960816,3.761457920074463,9.4406095740851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.07421875,0.0,1634.53759765625,1895.4371337890625,0.0,2474.56640625,0.9279200434684752,1.0,0.0,3.0,1.0,0.0
17746740,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8025074601173401,0.2909324169158935,0.2640034258365631,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8429952263832092,0.3405169546604156,0.3244149088859558,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8467293381690979,0.3451601862907409,0.2429619431495666,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8180921673774719,0.3089905679225921,0.2947385311126709,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6869365572929382,0.1808212250471115,0.8257885575294495,284.88311767578125,284.95001220703125,297.3038330078125,295.5531311035156,297.2857666015625,297.2702941894531,284.88775634765625,1.0,0.4602059423923492,0.738412082195282,0.738412082195282,1.0,1.0,-2.343108892440796,1.0349619388580322,1.3081469535827637,0.4998271763324737,0.8680173754692078,0.8680173754692078,0.0,113.4440460205078,107.0,53702.79296875,0.0,1183.40087890625,1.0,280.05670166015625,283.5660705566406,298.585693359375,302.1132507324219,293.1499938964844,293.1499938964844,280.3500061035156,39262.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110718131065369,1.0,0.0,0.0,3.652809381484986,3.652833938598633,8.903223829292983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.07373046875,0.0,1560.7266845703125,1895.4371337890625,0.0,2573.067138671875,0.9083967208862304,1.0,0.0,3.0,1.0,0.0
17746800,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8025074601173401,0.2909324169158935,0.2640034258365631,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8429952263832092,0.3405169546604156,0.3244149088859558,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8467293381690979,0.3451601862907409,0.2429619431495666,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8180921673774719,0.3089905679225921,0.2947385311126709,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6869365572929382,0.1808212250471115,0.8257885575294495,284.88311767578125,284.95001220703125,297.3038330078125,295.5531311035156,297.2857666015625,297.2702941894531,284.88775634765625,1.0,0.4602059423923492,0.738412082195282,0.738412082195282,1.0,1.0,-2.343108892440796,1.0349619388580322,1.3081469535827637,0.4998271763324737,0.8680173754692078,0.8680173754692078,0.0,113.4440460205078,107.0,53702.79296875,0.0,1183.40087890625,1.0,280.05670166015625,283.5660705566406,298.585693359375,302.1132507324219,293.1499938964844,293.1499938964844,280.3500061035156,39262.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110718131065369,1.0,0.0,0.0,3.652809381484986,3.652833938598633,8.903223829292983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.07373046875,0.0,1560.7266845703125,1895.4371337890625,0.0,2573.067138671875,0.9083967208862304,1.0,0.0,3.0,1.0,0.0
17746860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8096505999565125,0.2921030521392822,0.2646217048168182,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8507547974586487,0.3425831198692322,0.3259760439395904,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8541185855865479,0.3467004895210266,0.2437156438827514,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8255277872085571,0.3109764456748962,0.2962454855442047,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6935093402862549,0.1816564798355102,0.8281665444374084,285.0250244140625,284.95001220703125,297.2449645996094,295.5293884277344,297.2586364746094,297.2684631347656,285.0223693847656,1.0,0.4584985673427582,0.7371376752853394,0.7371376752853394,1.0,1.0,-2.35129451751709,1.038519024848938,1.3127753734588623,0.5014771819114685,0.9896895885467528,0.9896895885467528,0.0,110.06623840332033,95.0,53211.5859375,0.0,1179.1517333984375,1.0,280.3432922363281,283.70770263671875,298.5119323730469,301.93707275390625,293.1499938964844,293.1499938964844,280.04998779296875,32823.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035228848457336,1.0,0.0,0.0,3.78300142288208,3.783026218414306,9.549185051582754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8232421875,0.0,1661.6011962890625,1895.4371337890625,0.0,2503.677978515625,0.9327951073646544,1.0,0.0,3.0,1.0,0.0
17746920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8096505999565125,0.2921030521392822,0.2646217048168182,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8507547974586487,0.3425831198692322,0.3259760439395904,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8541185855865479,0.3467004895210266,0.2437156438827514,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8255277872085571,0.3109764456748962,0.2962454855442047,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6935093402862549,0.1816564798355102,0.8281665444374084,285.0250244140625,284.95001220703125,297.2449645996094,295.5293884277344,297.2586364746094,297.2684631347656,285.0223693847656,1.0,0.4584985673427582,0.7371376752853394,0.7371376752853394,1.0,1.0,-2.35129451751709,1.038519024848938,1.3127753734588623,0.5014771819114685,0.9896895885467528,0.9896895885467528,0.0,110.06623840332033,95.0,53211.5859375,0.0,1179.1517333984375,1.0,280.3432922363281,283.70770263671875,298.5119323730469,301.93707275390625,293.1499938964844,293.1499938964844,280.04998779296875,32823.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035228848457336,1.0,0.0,0.0,3.78300142288208,3.783026218414306,9.549185051582754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8232421875,0.0,1661.6011962890625,1895.4371337890625,0.0,2503.677978515625,0.9327951073646544,1.0,0.0,3.0,1.0,0.0
17746980,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8222586512565613,0.2924455404281616,0.2649464309215545,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8651692867279053,0.3440138101577759,0.3272875845432281,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8681844472885132,0.3474877178668976,0.2442662715911865,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8388904929161072,0.312387466430664,0.2975200414657593,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7057381868362427,0.182193323969841,0.8299140334129333,284.880859375,284.95001220703125,297.19110107421875,295.5069274902344,297.2305908203125,297.2610778808594,284.88555908203125,1.0,0.454256147146225,0.7358633279800415,0.7358633279800415,1.0,1.0,-2.357558488845825,1.0411239862442017,1.316434383392334,0.5027632713317871,0.8680177330970764,0.8680177330970764,0.0,103.57585906982422,83.0,53816.4453125,0.0,1160.18017578125,1.0,280.0566101074219,283.5631408691406,298.5356140136719,302.069580078125,293.1499938964844,293.1499938964844,280.3500061035156,39495.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134976625442505,1.0,0.0,0.0,3.663340568542481,3.663365125656128,8.954634154179075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.47314453125,0.0,1574.3094482421875,1895.4371337890625,0.0,2595.439697265625,0.9109338521957396,1.0,0.0,3.0,1.0,0.0
17747040,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8222586512565613,0.2924455404281616,0.2649464309215545,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8651692867279053,0.3440138101577759,0.3272875845432281,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8681844472885132,0.3474877178668976,0.2442662715911865,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8388904929161072,0.312387466430664,0.2975200414657593,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7057381868362427,0.182193323969841,0.8299140334129333,284.880859375,284.95001220703125,297.19110107421875,295.5069274902344,297.2305908203125,297.2610778808594,284.88555908203125,1.0,0.454256147146225,0.7358633279800415,0.7358633279800415,1.0,1.0,-2.357558488845825,1.0411239862442017,1.316434383392334,0.5027632713317871,0.8680177330970764,0.8680177330970764,0.0,103.57585906982422,83.0,53816.4453125,0.0,1160.18017578125,1.0,280.0566101074219,283.5631408691406,298.5356140136719,302.069580078125,293.1499938964844,293.1499938964844,280.3500061035156,39495.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134976625442505,1.0,0.0,0.0,3.663340568542481,3.663365125656128,8.954634154179075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.47314453125,0.0,1574.3094482421875,1895.4371337890625,0.0,2595.439697265625,0.9109338521957396,1.0,0.0,3.0,1.0,0.0
