time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747100,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.830414354801178,0.2929604649543762,0.2650191187858581,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8748506307601929,0.3449712991714477,0.3278394043445587,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8776800036430359,0.3481755554676056,0.2444599717855453,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8477936387062073,0.3133105337619781,0.2980569005012512,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.713557779788971,0.1825847923755645,0.8304094076156616,285.02374267578125,284.95001220703125,297.1663513183594,295.49627685546875,297.21893310546875,297.25982666015625,285.03094482421875,1.0,0.4514353573322296,0.7352260947227478,0.7352260947227478,1.0,1.0,-2.3597774505615234,1.0420026779174805,1.3177748918533323,0.5031100511550903,0.9626401662826538,0.9626401662826538,0.0,99.52546691894533,83.0,53113.71875,0.0,1146.396240234375,1.0,280.3024597167969,283.7187194824219,298.465576171875,301.84454345703125,293.1499938964844,293.1499938964844,280.3500061035156,34390.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071942329406738,1.0,0.0,0.0,3.706388711929321,3.7064130306243896,9.166324161924422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9482421875,0.0,1584.5870361328125,1895.4371337890625,0.0,2537.379150390625,0.9188961982727052,1.0,0.0,3.0,1.0,0.0
17747160,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8412882685661316,0.2937023639678955,0.2654475569725036,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8876104950904846,0.3461222648620605,0.3286783695220947,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8902942538261414,0.349088191986084,0.2449085563421249,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.859616219997406,0.3144130408763885,0.2988539338111877,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7230674028396606,0.1831071972846985,0.8316430449485779,285.024169921875,284.95001220703125,297.1431884765625,295.486083984375,297.2092590332031,297.2609558105469,285.0219116210937,1.0,0.448393702507019,0.7346336841583252,0.7346336841583252,1.0,1.0,-2.36427640914917,1.0439763069152832,1.3203001022338867,0.5040679574012756,0.9896883368492126,0.9896883368492126,0.0,94.79522705078124,71.0,53293.90625,0.0,1132.3896484375,1.0,280.343017578125,283.70703125,298.4660949707031,301.8947448730469,293.1499938964844,293.1499938964844,280.04998779296875,32949.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054311275482178,1.0,0.0,0.0,3.7889206409454346,3.78894567489624,9.579091511113802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1962890625,0.0,1669.58984375,1895.4371337890625,0.0,2521.18359375,0.934354603290558,1.0,0.0,3.0,1.0,0.0
17747220,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8674378991127014,0.294102132320404,0.2657063007354736,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9187305569648744,0.3475752472877502,0.3298861980438232,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.921261191368103,0.3499117195606231,0.2453926801681518,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8882051110267639,0.3158442378044128,0.3000228404998779,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7446761727333069,0.1837075352668762,0.8330819010734558,284.8816223144531,284.95001220703125,297.10211181640625,295.46728515625,297.1875915527344,297.2548522949219,284.8862609863281,1.0,0.4415615797042846,0.7334489226341248,0.7334489226341248,1.0,1.0,-2.3697586059570312,1.0462173223495483,1.3235414028167725,0.5052045583724976,0.8692018985748291,0.8692018985748291,0.0,85.02188873291016,59.0,53901.58203125,0.0,1099.0540771484375,1.0,280.0565490722656,283.56298828125,298.4942626953125,302.0316772460937,293.1499938964844,293.1499938964844,280.3500061035156,39498.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150506019592285,1.0,0.0,0.0,3.6693291664123535,3.66935396194458,8.983935799733445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.39306640625,0.0,1581.09814453125,1895.4371337890625,0.0,2609.779541015625,0.9122816324234008,1.0,0.0,3.0,1.0,0.0
17747280,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8674378991127014,0.294102132320404,0.2657063007354736,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9187305569648744,0.3475752472877502,0.3298861980438232,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.921261191368103,0.3499117195606231,0.2453926801681518,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8882051110267639,0.3158442378044128,0.3000228404998779,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7446761727333069,0.1837075352668762,0.8330819010734558,284.8816223144531,284.95001220703125,297.10211181640625,295.46728515625,297.1875915527344,297.2548522949219,284.8862609863281,1.0,0.4415615797042846,0.7334489226341248,0.7334489226341248,1.0,1.0,-2.3697586059570312,1.0462173223495483,1.3235414028167725,0.5052045583724976,0.8692018985748291,0.8692018985748291,0.0,85.02188873291016,59.0,53901.58203125,0.0,1099.0540771484375,1.0,280.0565490722656,283.56298828125,298.4942626953125,302.0316772460937,293.1499938964844,293.1499938964844,280.3500061035156,39498.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150506019592285,1.0,0.0,0.0,3.6693291664123535,3.66935396194458,8.983935799733445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.39306640625,0.0,1581.09814453125,1895.4371337890625,0.0,2609.779541015625,0.9122816324234008,1.0,0.0,3.0,1.0,0.0
17747340,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9067859649658204,0.2953940629959106,0.2661674916744232,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9651862978935242,0.3496939837932586,0.3312093913555145,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.966983199119568,0.3515313863754272,0.2459919899702072,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9321604371070862,0.3178777992725372,0.3012871742248535,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.777166485786438,0.1846664249897003,0.8346586227416992,285.02587890625,284.95001220703125,297.0688171386719,295.45086669921875,297.1732482910156,297.2557067871094,285.0234069824219,1.0,0.4340561926364898,0.7322641015052795,0.7322641015052795,1.0,1.0,-2.376029253005981,1.048852801322937,1.3271764516830444,0.5064342021942139,0.9922677278518676,0.9922677278518676,0.0,74.24665069580078,62.0,53380.88671875,0.0,1062.3692626953125,1.0,280.3433837890625,283.7073059082031,298.4295654296875,301.86199951171875,293.1499938964844,293.1499938964844,280.04998779296875,32934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067381381988525,1.0,0.0,0.0,3.795452117919922,3.795476913452149,9.612144822312985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2138671875,0.0,1677.2396240234375,1895.4371337890625,0.0,2533.18798828125,0.9356930255889891,1.0,0.0,3.0,1.0,0.0
17747400,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9067859649658204,0.2953940629959106,0.2661674916744232,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9651862978935242,0.3496939837932586,0.3312093913555145,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.966983199119568,0.3515313863754272,0.2459919899702072,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9321604371070862,0.3178777992725372,0.3012871742248535,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.777166485786438,0.1846664249897003,0.8346586227416992,285.02587890625,284.95001220703125,297.0688171386719,295.45086669921875,297.1732482910156,297.2557067871094,285.0234069824219,1.0,0.4340561926364898,0.7322641015052795,0.7322641015052795,1.0,1.0,-2.376029253005981,1.048852801322937,1.3271764516830444,0.5064342021942139,0.9922677278518676,0.9922677278518676,0.0,74.24665069580078,62.0,53380.88671875,0.0,1062.3692626953125,1.0,280.3433837890625,283.7073059082031,298.4295654296875,301.86199951171875,293.1499938964844,293.1499938964844,280.04998779296875,32934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067381381988525,1.0,0.0,0.0,3.795452117919922,3.795476913452149,9.612144822312985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2138671875,0.0,1677.2396240234375,1895.4371337890625,0.0,2533.18798828125,0.9356930255889891,1.0,0.0,3.0,1.0,0.0
17747460,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9370441436767578,0.2957843542098999,0.2665897309780121,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9911344051361084,0.3511226177215576,0.3325711786746979,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9921440482139589,0.3523366749286651,0.2465951293706894,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9631714224815368,0.3192824423313141,0.3026077449321747,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8006457686424255,0.1852768659591674,0.8369773030281067,284.8826904296875,284.95001220703125,297.04412841796875,295.43719482421875,297.1591186523437,297.2501525878906,284.887451171875,1.0,0.4310568273067474,0.7310483455657959,0.7310483455657959,1.0,1.0,-2.383272647857666,1.0519120693206787,1.3313605785369873,0.5080153942108154,0.8725678324699402,0.8725678324699402,0.0,68.65303802490234,80.0,54052.66796875,0.0,1047.5703125,1.0,280.05633544921875,283.5614929199219,298.4640197753906,302.0080261230469,293.1499938964844,293.1499938964844,280.3500061035156,39398.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163063526153564,1.0,0.0,0.0,3.680950164794922,3.680975198745728,9.0409315589568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.8232421875,0.0,1593.5186767578125,1895.4371337890625,0.0,2621.384765625,0.9146818518638612,1.0,0.0,3.0,1.0,0.0
17747520,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9370441436767578,0.2957843542098999,0.2665897309780121,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9911344051361084,0.3511226177215576,0.3325711786746979,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9921440482139589,0.3523366749286651,0.2465951293706894,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9631714224815368,0.3192824423313141,0.3026077449321747,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8006457686424255,0.1852768659591674,0.8369773030281067,284.8826904296875,284.95001220703125,297.04412841796875,295.43719482421875,297.1591186523437,297.2501525878906,284.887451171875,1.0,0.4310568273067474,0.7310483455657959,0.7310483455657959,1.0,1.0,-2.383272647857666,1.0519120693206787,1.3313605785369873,0.5080153942108154,0.8725678324699402,0.8725678324699402,0.0,68.65303802490234,80.0,54052.66796875,0.0,1047.5703125,1.0,280.05633544921875,283.5614929199219,298.4640197753906,302.0080261230469,293.1499938964844,293.1499938964844,280.3500061035156,39398.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163063526153564,1.0,0.0,0.0,3.680950164794922,3.680975198745728,9.0409315589568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.8232421875,0.0,1593.5186767578125,1895.4371337890625,0.0,2621.384765625,0.9146818518638612,1.0,0.0,3.0,1.0,0.0
17747580,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.924002468585968,0.2969847023487091,0.2674956023693084,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9818058013916016,0.3531613349914551,0.3343669176101684,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9824779033660888,0.3538742661476135,0.2475433498620987,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9517282843589784,0.3212318420410156,0.3043416142463684,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7911458015441895,0.1861709058284759,0.8408986926078796,285.03271484375,284.95001220703125,297.0290222167969,295.42657470703125,297.1527099609375,297.25079345703125,285.0306396484375,1.0,0.4354208707809448,0.7298325896263123,0.7298325896263123,1.0,1.0,-2.394442319869995,1.0568636655807495,1.3375786542892456,0.5104776620864868,1.0,1.0,0.0,71.6084213256836,98.0,53631.5390625,0.0,1071.81689453125,1.0,280.3434753417969,283.7098388671875,298.4057922363281,301.8495483398437,293.1499938964844,293.1499938964844,280.04998779296875,32821.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080775737762451,1.0,0.0,0.0,3.810193538665772,3.810218572616577,9.686956445875694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.888671875,0.0,1693.97705078125,1895.4371337890625,0.0,2545.5009765625,0.9389821887016296,1.0,0.0,3.0,1.0,0.0
17747640,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.924002468585968,0.2969847023487091,0.2674956023693084,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9818058013916016,0.3531613349914551,0.3343669176101684,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9824779033660888,0.3538742661476135,0.2475433498620987,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9517282843589784,0.3212318420410156,0.3043416142463684,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7911458015441895,0.1861709058284759,0.8408986926078796,285.03271484375,284.95001220703125,297.0290222167969,295.42657470703125,297.1527099609375,297.25079345703125,285.0306396484375,1.0,0.4354208707809448,0.7298325896263123,0.7298325896263123,1.0,1.0,-2.394442319869995,1.0568636655807495,1.3375786542892456,0.5104776620864868,1.0,1.0,0.0,71.6084213256836,98.0,53631.5390625,0.0,1071.81689453125,1.0,280.3434753417969,283.7098388671875,298.4057922363281,301.8495483398437,293.1499938964844,293.1499938964844,280.04998779296875,32821.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080775737762451,1.0,0.0,0.0,3.810193538665772,3.810218572616577,9.686956445875694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.888671875,0.0,1693.97705078125,1895.4371337890625,0.0,2545.5009765625,0.9389821887016296,1.0,0.0,3.0,1.0,0.0
17747700,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9076095819473268,0.2972297072410583,0.2680909335613251,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.967751145362854,0.3539202511310577,0.3354194462299347,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9682669043540956,0.3543365001678467,0.2481396198272705,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9353210926055908,0.321967750787735,0.3053566813468933,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7787042260169983,0.1864787340164184,0.8434692621231079,284.8829345703125,284.95001220703125,297.0253295898437,295.4225769042969,297.14990234375,297.24884033203125,284.87384033203125,1.0,0.4394063353538513,0.7292247414588928,0.7292247414588928,1.0,1.0,-2.401448965072632,1.0599972009658811,1.34145188331604,0.512150764465332,0.9069826602935792,0.9069826602935792,0.0,75.39984893798828,98.0,54647.47265625,0.0,1095.060546875,1.0,280.094482421875,283.53668212890625,298.4625244140625,302.0757751464844,293.1499938964844,293.1499938964844,280.04998779296875,36188.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153884410858154,1.0,0.0,0.0,3.8066611289978014,3.806686639785767,9.669003020462696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.1162109375,0.0,1716.0157470703125,1895.4371337890625,0.0,2612.90087890625,0.9385746121406556,1.0,0.0,3.0,1.0,0.0
17747760,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8882894515991211,0.2971790730953216,0.2683097720146179,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9471824765205384,0.3544237017631531,0.3361662626266479,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9474316239356996,0.3545080125331878,0.2484664320945739,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9136382937431335,0.3224641382694244,0.306094080209732,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7629300355911255,0.1866138726472854,0.8452965021133423,284.8861083984375,284.95001220703125,297.0243530273437,295.41943359375,297.1468200683594,297.2441711425781,284.89019775390625,1.0,0.4441255927085876,0.7285431623458862,0.7285431623458862,1.0,1.0,-2.4060850143432617,1.0619772672653198,1.3441078662872314,0.5131943821907043,0.8839609026908875,0.8839609026908875,0.0,80.6460952758789,116.0,54478.12109375,0.0,1121.736083984375,1.0,280.0566711425781,283.55584716796875,298.4481201171875,302.0145568847656,293.1499938964844,293.1499938964844,280.3500061035156,38839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180075883865356,1.0,0.0,0.0,3.716905117034912,3.7169301509857178,9.218414334100088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.52685546875,0.0,1630.5213623046875,1895.4371337890625,0.0,2637.120849609375,0.9222443103790284,1.0,0.0,3.0,1.0,0.0
17747820,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8534568548202515,0.298143982887268,0.269359827041626,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9057099223136902,0.356255292892456,0.3381424844264984,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9054431319236756,0.3558331727981567,0.2495439499616623,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8771558403968811,0.324199914932251,0.3080023825168609,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7347937822341919,0.1872850805521011,0.850019097328186,285.0396423339844,284.95001220703125,297.0310363769531,295.4160461425781,297.1492919921875,297.2434387207031,285.0389099121094,1.0,0.455373615026474,0.727180004119873,0.727180004119873,1.0,1.0,-2.4189748764038086,1.0676769018173218,1.3512978553771973,0.5160897374153137,1.0,1.0,0.0,93.08609771728516,134.0,54043.26171875,0.0,1187.591796875,1.0,280.34307861328125,283.7096862792969,298.3973999023437,301.8651428222656,293.1499938964844,293.1499938964844,280.04998779296875,33216.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102167248725891,1.0,0.0,0.0,3.8371174335479736,3.8371427059173584,9.82434130492038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9541015625,0.0,1729.58544921875,1895.4371337890625,0.0,2565.189208984375,0.9452125430107116,1.0,0.0,3.0,1.0,0.0
17747880,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8534568548202515,0.298143982887268,0.269359827041626,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9057099223136902,0.356255292892456,0.3381424844264984,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9054431319236756,0.3558331727981567,0.2495439499616623,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8771558403968811,0.324199914932251,0.3080023825168609,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7347937822341919,0.1872850805521011,0.850019097328186,285.0396423339844,284.95001220703125,297.0310363769531,295.4160461425781,297.1492919921875,297.2434387207031,285.0389099121094,1.0,0.455373615026474,0.727180004119873,0.727180004119873,1.0,1.0,-2.4189748764038086,1.0676769018173218,1.3512978553771973,0.5160897374153137,1.0,1.0,0.0,93.08609771728516,134.0,54043.26171875,0.0,1187.591796875,1.0,280.34307861328125,283.7096862792969,298.3973999023437,301.8651428222656,293.1499938964844,293.1499938964844,280.04998779296875,33216.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102167248725891,1.0,0.0,0.0,3.8371174335479736,3.8371427059173584,9.82434130492038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9541015625,0.0,1729.58544921875,1895.4371337890625,0.0,2565.189208984375,0.9452125430107116,1.0,0.0,3.0,1.0,0.0
17747940,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8231568336486816,0.2981453835964203,0.2702197730541229,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8715367913246155,0.3573331236839294,0.3400019407272339,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.870823323726654,0.3562872111797333,0.2505135238170624,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8453559875488281,0.3252398669719696,0.3098074197769165,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7089852690696716,0.1875175982713699,0.8545829653739929,284.8897399902344,284.95001220703125,297.04998779296875,295.416748046875,297.1532897949219,297.23590087890625,284.8930053710937,1.0,0.4681247770786285,0.7258168458938599,0.7258168458938599,1.0,1.0,-2.43106460571289,1.0729563236236572,1.3581082820892334,0.5189157724380493,0.898039698600769,0.898039698600769,0.0,108.1181869506836,137.0,55012.37109375,0.0,1263.914306640625,1.0,280.0567626953125,283.5472412109375,298.4456481933594,302.0420837402344,293.1499938964844,293.1499938964844,280.3500061035156,38387.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201438188552856,1.0,0.0,0.0,3.7637381553649902,3.763763666152954,9.452181757296784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.77001953125,0.0,1681.8447265625,1895.4371337890625,0.0,2656.90185546875,0.932403326034546,1.0,0.0,3.0,1.0,0.0
17748000,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8231568336486816,0.2981453835964203,0.2702197730541229,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8715367913246155,0.3573331236839294,0.3400019407272339,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.870823323726654,0.3562872111797333,0.2505135238170624,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8453559875488281,0.3252398669719696,0.3098074197769165,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7089852690696716,0.1875175982713699,0.8545829653739929,284.8897399902344,284.95001220703125,297.04998779296875,295.416748046875,297.1532897949219,297.23590087890625,284.8930053710937,1.0,0.4681247770786285,0.7258168458938599,0.7258168458938599,1.0,1.0,-2.43106460571289,1.0729563236236572,1.3581082820892334,0.5189157724380493,0.898039698600769,0.898039698600769,0.0,108.1181869506836,137.0,55012.37109375,0.0,1263.914306640625,1.0,280.0567626953125,283.5472412109375,298.4456481933594,302.0420837402344,293.1499938964844,293.1499938964844,280.3500061035156,38387.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201438188552856,1.0,0.0,0.0,3.7637381553649902,3.763763666152954,9.452181757296784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.77001953125,0.0,1681.8447265625,1895.4371337890625,0.0,2656.90185546875,0.932403326034546,1.0,0.0,3.0,1.0,0.0
17748060,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8059248328208923,0.298963338136673,0.2710421085357666,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8533706068992615,0.3590102195739746,0.3417394459247589,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8522846102714539,0.3574661612510681,0.2514182031154632,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.828708291053772,0.3268145024776459,0.3114714026451111,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6929537653923035,0.1880097836256027,0.8580846786499023,285.0497436523437,284.95001220703125,297.07550048828125,295.4197082519531,297.1639099121094,297.234619140625,285.0494689941406,1.0,0.4768097996711731,0.7243357300758362,0.7243357300758362,1.0,1.0,-2.4414291381835938,1.0773876905441284,1.3640413284301758,0.5211655497550964,1.0,1.0,0.0,118.7301788330078,140.0,54462.56640625,0.0,1320.4776611328125,1.0,280.3437805175781,283.7103881835937,298.4005126953125,301.89459228515625,293.1499938964844,293.1499938964844,280.04998779296875,33669.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123583197593689,1.0,0.0,0.0,3.866323232650757,3.8663489818573,9.974464774131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.1826171875,0.0,1768.947265625,1895.4371337890625,0.0,2584.927734375,0.9521232843399048,1.0,0.0,3.0,1.0,0.0
17748120,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8059248328208923,0.298963338136673,0.2710421085357666,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8533706068992615,0.3590102195739746,0.3417394459247589,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8522846102714539,0.3574661612510681,0.2514182031154632,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.828708291053772,0.3268145024776459,0.3114714026451111,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6929537653923035,0.1880097836256027,0.8580846786499023,285.0497436523437,284.95001220703125,297.07550048828125,295.4197082519531,297.1639099121094,297.234619140625,285.0494689941406,1.0,0.4768097996711731,0.7243357300758362,0.7243357300758362,1.0,1.0,-2.4414291381835938,1.0773876905441284,1.3640413284301758,0.5211655497550964,1.0,1.0,0.0,118.7301788330078,140.0,54462.56640625,0.0,1320.4776611328125,1.0,280.3437805175781,283.7103881835937,298.4005126953125,301.89459228515625,293.1499938964844,293.1499938964844,280.04998779296875,33669.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123583197593689,1.0,0.0,0.0,3.866323232650757,3.8663489818573,9.974464774131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.1826171875,0.0,1768.947265625,1895.4371337890625,0.0,2584.927734375,0.9521232843399048,1.0,0.0,3.0,1.0,0.0
17748180,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.794144332408905,0.2989277839660644,0.2715977132320404,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.84233558177948,0.3600175082683563,0.3432482779026031,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8408840298652649,0.3578686714172363,0.2521423101425171,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8183375597000122,0.327777624130249,0.3129183351993561,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.68271404504776,0.1881542801856994,0.8608573079109192,284.8899841308594,284.95001220703125,297.1012878417969,295.4228515625,297.1713562011719,297.2274780273437,284.89263916015625,1.0,0.4833327829837799,0.7228545546531677,0.7228545546531677,1.0,1.0,-2.4498562812805176,1.0808589458465576,1.3689972162246704,0.523036539554596,0.9078437089920044,0.9078437089920044,0.0,126.54630279541016,128.0,55441.16796875,0.0,1363.4156494140625,1.0,280.0566101074219,283.53662109375,298.45172119140625,302.07568359375,293.1499938964844,293.1499938964844,279.75,38208.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222229480743408,1.0,0.0,0.0,3.8049447536468506,3.8049707412719727,9.66028665061458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.212890625,0.0,1729.704833984375,1895.4371337890625,0.0,2676.175537109375,0.9412803649902344,1.0,0.0,3.0,1.0,0.0
17748240,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.794144332408905,0.2989277839660644,0.2715977132320404,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.84233558177948,0.3600175082683563,0.3432482779026031,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8408840298652649,0.3578686714172363,0.2521423101425171,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8183375597000122,0.327777624130249,0.3129183351993561,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.68271404504776,0.1881542801856994,0.8608573079109192,284.8899841308594,284.95001220703125,297.1012878417969,295.4228515625,297.1713562011719,297.2274780273437,284.89263916015625,1.0,0.4833327829837799,0.7228545546531677,0.7228545546531677,1.0,1.0,-2.4498562812805176,1.0808589458465576,1.3689972162246704,0.523036539554596,0.9078437089920044,0.9078437089920044,0.0,126.54630279541016,128.0,55441.16796875,0.0,1363.4156494140625,1.0,280.0566101074219,283.53662109375,298.45172119140625,302.07568359375,293.1499938964844,293.1499938964844,279.75,38208.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222229480743408,1.0,0.0,0.0,3.8049447536468506,3.8049707412719727,9.66028665061458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.212890625,0.0,1729.704833984375,1895.4371337890625,0.0,2676.175537109375,0.9412803649902344,1.0,0.0,3.0,1.0,0.0
17748300,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7923314571380615,0.2987242341041565,0.2715063691139221,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8409608006477356,0.3603346049785614,0.3436445295810699,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8392876386642456,0.3578653335571289,0.252215564250946,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.817020833492279,0.3280836343765259,0.3133010864257812,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6812179088592529,0.1880984157323837,0.8609894514083862,284.79669189453125,284.95001220703125,297.11431884765625,295.424560546875,297.17431640625,297.2225036621094,284.7973327636719,1.0,0.4839445948600769,0.7221139669418335,0.7221139669418335,1.0,1.0,-2.450932502746582,1.08109712600708,1.369835376739502,0.5231699347496033,0.8116223216056824,0.8116223216056824,0.0,127.69991302490234,128.0,55861.46484375,0.0,1369.5682373046875,1.0,279.7973022460937,283.431640625,298.4704895019531,302.2010803222656,293.1499938964844,293.1499938964844,279.75,43271.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827805757522583,1.0,0.0,0.0,3.668991804122925,3.6690173149108887,8.98228392998135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.46875,0.0,1609.0885009765625,1895.4371337890625,0.0,2728.029052734375,0.9117854237556458,1.0,0.0,3.0,1.0,0.0
17748360,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7929502725601196,0.2986844778060913,0.2713206708431244,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8419634103775024,0.3607593178749084,0.3439238965511322,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8400560021400452,0.3579951822757721,0.252202421426773,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8180058598518372,0.328485757112503,0.3135689198970794,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6818301677703857,0.188089370727539,0.8606173396110535,284.8800354003906,284.95001220703125,297.1274108886719,295.4263000488281,297.177978515625,297.21856689453125,284.88482666015625,1.0,0.4834408462047577,0.7213953137397766,0.7213953137397766,1.0,1.0,-2.450903415679932,1.080821514129639,1.3700820207595823,0.522993266582489,0.8292673826217651,0.8292673826217651,0.0,127.17977905273438,116.0,55477.35546875,0.0,1367.361083984375,1.0,279.7578430175781,283.52020263671875,298.43682861328125,302.0756225585937,293.1499938964844,293.1499938964844,280.04998779296875,41955.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271957635879517,1.0,0.0,0.0,3.521371841430664,3.521395683288574,8.274029141830397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.2822265625,0.0,1437.7054443359375,1895.4371337890625,0.0,2722.356689453125,0.8827896118164062,1.0,0.0,3.0,1.0,0.0
17748420,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8019459843635559,0.2997756898403168,0.2718430757522583,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8513405323028564,0.3625813126564026,0.3451964855194092,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8490219712257385,0.3593772947788238,0.2528123259544372,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8269187211990356,0.3301878869533539,0.3147459328174591,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6896345019340515,0.1886639595031738,0.8614733815193176,285.0082702636719,284.95001220703125,297.1539306640625,295.4300842285156,297.1910400390625,297.2209167480469,285.0064697265625,1.0,0.4802973568439483,0.7199579477310181,0.7199579477310181,1.0,1.0,-2.4562296867370605,1.0828415155410769,1.373388171195984,0.5239546298980713,0.934779405593872,0.934779405593872,0.0,122.06514739990234,104.0,55032.53125,0.0,1352.5870361328125,1.0,280.0418395996094,283.6476745605469,298.3973083496094,301.92498779296875,293.1499938964844,293.1499938964844,279.75,33458.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163667917251587,1.0,0.0,0.0,3.6493093967437744,3.6493327617645264,8.886170235200552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.921875,0.0,1513.3890380859375,1895.4371337890625,0.0,2621.943603515625,0.9031396508216858,1.0,0.0,3.0,1.0,0.0
17748480,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8019459843635559,0.2997756898403168,0.2718430757522583,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8513405323028564,0.3625813126564026,0.3451964855194092,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8490219712257385,0.3593772947788238,0.2528123259544372,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8269187211990356,0.3301878869533539,0.3147459328174591,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6896345019340515,0.1886639595031738,0.8614733815193176,285.0082702636719,284.95001220703125,297.1539306640625,295.4300842285156,297.1910400390625,297.2209167480469,285.0064697265625,1.0,0.4802973568439483,0.7199579477310181,0.7199579477310181,1.0,1.0,-2.4562296867370605,1.0828415155410769,1.373388171195984,0.5239546298980713,0.934779405593872,0.934779405593872,0.0,122.06514739990234,104.0,55032.53125,0.0,1352.5870361328125,1.0,280.0418395996094,283.6476745605469,298.3973083496094,301.92498779296875,293.1499938964844,293.1499938964844,279.75,33458.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163667917251587,1.0,0.0,0.0,3.6493093967437744,3.6493327617645264,8.886170235200552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.921875,0.0,1513.3890380859375,1895.4371337890625,0.0,2621.943603515625,0.9031396508216858,1.0,0.0,3.0,1.0,0.0
17748540,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.815238356590271,0.3000105619430542,0.2719940841197967,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8659428358078003,0.3637559413909912,0.3461948037147522,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.86310213804245,0.3599880039691925,0.2531834840774536,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8404107689857483,0.3313043713569641,0.315674751996994,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7018400430679321,0.1889671683311462,0.8618690371513367,284.9070129394531,284.95001220703125,297.1808776855469,295.4342041015625,297.2008361816406,297.2171936035156,284.9105529785156,1.0,0.4751465916633606,0.7185206413269043,0.7185206413269043,1.0,1.0,-2.459653854370117,1.0839221477508545,1.3757317066192627,0.5245472192764282,0.8441088199615479,0.8441088199615479,0.0,114.46864318847656,92.0,55533.27734375,0.0,1324.9896240234375,1.0,279.7578125,283.5402526855469,298.4511108398437,302.0812683105469,293.1499938964844,293.1499938964844,280.04998779296875,39326.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239010572433472,1.0,0.0,0.0,3.507201910018921,3.5072250366210938,8.207574069274415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1630859375,0.0,1403.93994140625,1895.4371337890625,0.0,2691.7470703125,0.8766955137252808,1.0,0.0,3.0,1.0,0.0
17748600,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.815238356590271,0.3000105619430542,0.2719940841197967,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8659428358078003,0.3637559413909912,0.3461948037147522,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.86310213804245,0.3599880039691925,0.2531834840774536,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8404107689857483,0.3313043713569641,0.315674751996994,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7018400430679321,0.1889671683311462,0.8618690371513367,284.9070129394531,284.95001220703125,297.1808776855469,295.4342041015625,297.2008361816406,297.2171936035156,284.9105529785156,1.0,0.4751465916633606,0.7185206413269043,0.7185206413269043,1.0,1.0,-2.459653854370117,1.0839221477508545,1.3757317066192627,0.5245472192764282,0.8441088199615479,0.8441088199615479,0.0,114.46864318847656,92.0,55533.27734375,0.0,1324.9896240234375,1.0,279.7578125,283.5402526855469,298.4511108398437,302.0812683105469,293.1499938964844,293.1499938964844,280.04998779296875,39326.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239010572433472,1.0,0.0,0.0,3.507201910018921,3.5072250366210938,8.207574069274415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1630859375,0.0,1403.93994140625,1895.4371337890625,0.0,2691.7470703125,0.8766955137252808,1.0,0.0,3.0,1.0,0.0
17748660,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8333353400230408,0.3010804355144501,0.272358626127243,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8873662948608398,0.365578293800354,0.3473289012908935,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8839622735977173,0.3613270819187164,0.2536690533161163,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8601899743080139,0.3329948484897613,0.3167069554328918,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7186291813850403,0.1896379739046096,0.8624882698059082,285.01861572265625,284.95001220703125,297.20831298828125,295.43878173828125,297.2144470214844,297.21978759765625,285.0157165527344,1.0,0.4687456786632538,0.7171829342842102,0.7171829342842102,1.0,1.0,-2.464016914367676,1.085501194000244,1.378515601158142,0.525292694568634,0.9502081871032716,0.9502081871032716,0.0,104.94364166259766,80.0,55181.49609375,0.0,1290.3651123046875,1.0,280.042236328125,283.6510314941406,298.4162292480469,301.9531555175781,293.1499938964844,293.1499938964844,279.75,32602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155773282051086,1.0,0.0,0.0,3.657706022262573,3.657729387283325,8.927109433898295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.7197265625,0.0,1516.2818603515625,1895.4371337890625,0.0,2614.646484375,0.904318392276764,1.0,0.0,3.0,1.0,0.0
17748720,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8333353400230408,0.3010804355144501,0.272358626127243,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8873662948608398,0.365578293800354,0.3473289012908935,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8839622735977173,0.3613270819187164,0.2536690533161163,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8601899743080139,0.3329948484897613,0.3167069554328918,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7186291813850403,0.1896379739046096,0.8624882698059082,285.01861572265625,284.95001220703125,297.20831298828125,295.43878173828125,297.2144470214844,297.21978759765625,285.0157165527344,1.0,0.4687456786632538,0.7171829342842102,0.7171829342842102,1.0,1.0,-2.464016914367676,1.085501194000244,1.378515601158142,0.525292694568634,0.9502081871032716,0.9502081871032716,0.0,104.94364166259766,80.0,55181.49609375,0.0,1290.3651123046875,1.0,280.042236328125,283.6510314941406,298.4162292480469,301.9531555175781,293.1499938964844,293.1499938964844,279.75,32602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155773282051086,1.0,0.0,0.0,3.657706022262573,3.657729387283325,8.927109433898295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.7197265625,0.0,1516.2818603515625,1895.4371337890625,0.0,2614.646484375,0.904318392276764,1.0,0.0,3.0,1.0,0.0
17748780,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8563154935836792,0.3012897670269012,0.2723980545997619,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.915259599685669,0.3667098581790924,0.3481990396976471,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9108476042747498,0.3618201017379761,0.2538996338844299,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8859665393829346,0.3340226709842682,0.3174724280834198,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7379301190376282,0.1899677813053131,0.8626074194908142,284.9004211425781,284.95001220703125,297.2362976074219,295.4438171386719,297.2245178222656,297.2157287597656,284.9043273925781,1.0,0.4615522623062134,0.7158452272415161,0.7158452272415161,1.0,1.0,-2.4664556980133057,1.086134910583496,1.38032066822052,0.525657594203949,0.8487718105316162,0.8487718105316162,0.0,94.7733154296875,68.0,55731.6640625,0.0,1250.583740234375,1.0,279.7575988769531,283.5284729003906,298.4665222167969,302.1110534667969,293.1499938964844,293.1499938964844,280.04998779296875,39148.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242889642715454,1.0,0.0,0.0,3.529740571975708,3.52976393699646,8.313403441206901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3115234375,0.0,1426.2288818359375,1895.4371337890625,0.0,2695.348388671875,0.8814244866371155,1.0,0.0,3.0,1.0,0.0
17748840,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8563154935836792,0.3012897670269012,0.2723980545997619,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.915259599685669,0.3667098581790924,0.3481990396976471,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9108476042747498,0.3618201017379761,0.2538996338844299,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8859665393829346,0.3340226709842682,0.3174724280834198,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7379301190376282,0.1899677813053131,0.8626074194908142,284.9004211425781,284.95001220703125,297.2362976074219,295.4438171386719,297.2245178222656,297.2157287597656,284.9043273925781,1.0,0.4615522623062134,0.7158452272415161,0.7158452272415161,1.0,1.0,-2.4664556980133057,1.086134910583496,1.38032066822052,0.525657594203949,0.8487718105316162,0.8487718105316162,0.0,94.7733154296875,68.0,55731.6640625,0.0,1250.583740234375,1.0,279.7575988769531,283.5284729003906,298.4665222167969,302.1110534667969,293.1499938964844,293.1499938964844,280.04998779296875,39148.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242889642715454,1.0,0.0,0.0,3.529740571975708,3.52976393699646,8.313403441206901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3115234375,0.0,1426.2288818359375,1895.4371337890625,0.0,2695.348388671875,0.8814244866371155,1.0,0.0,3.0,1.0,0.0
17748900,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.870977520942688,0.3017567694187164,0.2723954021930694,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9340070486068726,0.3675441443920135,0.3485901057720184,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9290529489517212,0.3623648881912231,0.2539698481559753,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9019866585731506,0.3347643911838531,0.3177974224090576,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7498872876167297,0.1902607679367065,0.862457811832428,285.0267639160156,284.95001220703125,297.25048828125,295.446533203125,297.2310485839844,297.21612548828125,285.0318908691406,1.0,0.4576992094516754,0.7151763439178467,0.7151763439178467,1.0,1.0,-2.4672133922576904,1.0862449407577517,1.3809685707092283,0.5256510972976685,0.9364360570907592,0.9364360570907592,0.0,89.430419921875,68.0,55127.41796875,0.0,1229.0325927734375,1.0,279.9994506835937,283.6642761230469,298.4139099121094,301.9090881347656,293.1499938964844,293.1499938964844,280.04998779296875,33859.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180056810379028,1.0,0.0,0.0,3.5882863998413086,3.5883092880249023,8.591470077590202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5283203125,0.0,1449.8394775390625,1895.4371337890625,0.0,2637.10302734375,0.8920169472694397,1.0,0.0,3.0,1.0,0.0
