time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748960,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8899406790733337,0.3023973703384399,0.2727188467979431,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9566738605499268,0.3685330152511596,0.349256306886673,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9517106413841248,0.363074243068695,0.2542689144611358,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9236825108528136,0.3356415331363678,0.318364679813385,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.765430748462677,0.1906559616327285,0.8630046844482422,285.0162658691406,284.95001220703125,297.2648620605469,295.44940185546875,297.2385559082031,297.21826171875,285.01373291015625,1.0,0.4538317620754242,0.7145046591758728,0.7145046591758728,1.0,1.0,-2.470098733901977,1.0873608589172363,1.3827378749847412,0.5261984467506409,0.95498526096344,0.95498526096344,0.0,83.7052993774414,71.0,55351.109375,0.0,1208.3768310546875,1.0,280.0421142578125,283.6439819335937,298.4283142089844,301.9765014648437,293.1499938964844,293.1499938964844,279.75,32670.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161927461624146,1.0,0.0,0.0,3.675626516342163,3.675650119781494,9.01479893400392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.5546875,0.0,1536.7784423828125,1895.4371337890625,0.0,2620.3349609375,0.9085325598716736,1.0,0.0,3.0,1.0,0.0
17749020,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9122875332832336,0.3026456832885742,0.2729687690734863,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9798097610473632,0.3696770966053009,0.3503181338310241,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9749827980995178,0.36350879073143,0.2545878887176513,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9497509598731996,0.3366124927997589,0.3192538022994995,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7840319871902466,0.1909947395324707,0.8640347719192505,284.89849853515625,284.95001220703125,297.2940979003906,295.4555358886719,297.24920654296875,297.2142944335937,284.9017333984375,1.0,0.450609028339386,0.7131613492965698,0.7131613492965698,1.0,1.0,-2.474367141723633,1.088857889175415,1.3855092525482178,0.526977002620697,0.8524760603904724,0.8524760603904724,0.0,78.12142944335938,74.0,55958.50390625,0.0,1189.894287109375,1.0,279.7579345703125,283.5195617675781,298.4779968261719,302.13592529296875,293.1499938964844,293.1499938964844,280.04998779296875,39013.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248372077941895,1.0,0.0,0.0,3.5529234409332275,3.5529470443725586,8.4229645835876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1630859375,0.0,1449.7705078125,1895.4371337890625,0.0,2700.439453125,0.8863008618354797,1.0,0.0,3.0,1.0,0.0
17749080,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9122875332832336,0.3026456832885742,0.2729687690734863,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9798097610473632,0.3696770966053009,0.3503181338310241,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9749827980995178,0.36350879073143,0.2545878887176513,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9497509598731996,0.3366124927997589,0.3192538022994995,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7840319871902466,0.1909947395324707,0.8640347719192505,284.89849853515625,284.95001220703125,297.2940979003906,295.4555358886719,297.24920654296875,297.2142944335937,284.9017333984375,1.0,0.450609028339386,0.7131613492965698,0.7131613492965698,1.0,1.0,-2.474367141723633,1.088857889175415,1.3855092525482178,0.526977002620697,0.8524760603904724,0.8524760603904724,0.0,78.12142944335938,74.0,55958.50390625,0.0,1189.894287109375,1.0,279.7579345703125,283.5195617675781,298.4779968261719,302.13592529296875,293.1499938964844,293.1499938964844,280.04998779296875,39013.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248372077941895,1.0,0.0,0.0,3.5529234409332275,3.5529470443725586,8.4229645835876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1630859375,0.0,1449.7705078125,1895.4371337890625,0.0,2700.439453125,0.8863008618354797,1.0,0.0,3.0,1.0,0.0
17749140,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9258449673652648,0.3037231266498565,0.2735985815525055,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9908788204193116,0.3714766800403595,0.3516992628574371,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9860814213752748,0.3646940588951111,0.2551601529121399,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.963268518447876,0.3381620049476623,0.320420503616333,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.79437655210495,0.191644936800003,0.8659155368804932,285.0198669433594,284.95001220703125,297.3240051269531,295.4623107910156,297.263671875,297.216552734375,285.01727294921875,1.0,0.4498493671417236,0.7118179798126221,0.7118179798126221,1.0,1.0,-2.481125831604004,1.0915545225143433,1.389571189880371,0.5282747149467468,0.9630057215690612,0.9630057215690612,0.0,75.68304443359375,92.0,55611.40625,0.0,1187.5716552734375,1.0,280.0425720214844,283.6405029296875,298.4417419433594,302.0049743652344,293.1499938964844,293.1499938964844,279.75,32613.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168579936027527,1.0,0.0,0.0,3.697089910507202,3.697113752365112,9.120387289840436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7216796875,0.0,1560.5233154296875,1895.4371337890625,0.0,2626.485595703125,0.9132181406021118,1.0,0.0,3.0,1.0,0.0
17749200,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9258449673652648,0.3037231266498565,0.2735985815525055,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9908788204193116,0.3714766800403595,0.3516992628574371,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9860814213752748,0.3646940588951111,0.2551601529121399,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.963268518447876,0.3381620049476623,0.320420503616333,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.79437655210495,0.191644936800003,0.8659155368804932,285.0198669433594,284.95001220703125,297.3240051269531,295.4623107910156,297.263671875,297.216552734375,285.01727294921875,1.0,0.4498493671417236,0.7118179798126221,0.7118179798126221,1.0,1.0,-2.481125831604004,1.0915545225143433,1.389571189880371,0.5282747149467468,0.9630057215690612,0.9630057215690612,0.0,75.68304443359375,92.0,55611.40625,0.0,1187.5716552734375,1.0,280.0425720214844,283.6405029296875,298.4417419433594,302.0049743652344,293.1499938964844,293.1499938964844,279.75,32613.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168579936027527,1.0,0.0,0.0,3.697089910507202,3.697113752365112,9.120387289840436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7216796875,0.0,1560.5233154296875,1895.4371337890625,0.0,2626.485595703125,0.9132181406021118,1.0,0.0,3.0,1.0,0.0
17749260,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.903066873550415,0.3038453757762909,0.2741784453392029,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9724273085594176,0.3725252151489258,0.3531302511692047,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9661874771118164,0.3650118708610534,0.2557344138622284,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.940865159034729,0.3390167951583862,0.3216535747051239,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7767958641052246,0.191880777478218,0.8686366677284241,284.8984375,284.95001220703125,297.35467529296875,295.4697265625,297.2745056152344,297.2117614746094,284.9024963378906,1.0,0.4554590582847595,0.7103893756866455,0.7103893756866455,1.0,1.0,-2.488985776901245,1.0947158336639404,1.3942698240280151,0.5299054384231567,0.8596211671829224,0.8596211671829224,0.0,81.17939758300781,110.0,56316.484375,0.0,1220.18505859375,1.0,279.7572631835937,283.51202392578125,298.4942321777344,302.1728820800781,293.1499938964844,293.1499938964844,280.04998779296875,38945.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258697986602783,1.0,0.0,0.0,3.5816845893859863,3.5817084312438965,8.559886168768571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5888671875,0.0,1480.1107177734375,1895.4371337890625,0.0,2710.03173828125,0.8926805853843689,1.0,0.0,3.0,1.0,0.0
17749320,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.903066873550415,0.3038453757762909,0.2741784453392029,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9724273085594176,0.3725252151489258,0.3531302511692047,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9661874771118164,0.3650118708610534,0.2557344138622284,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.940865159034729,0.3390167951583862,0.3216535747051239,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7767958641052246,0.191880777478218,0.8686366677284241,284.8984375,284.95001220703125,297.35467529296875,295.4697265625,297.2745056152344,297.2117614746094,284.9024963378906,1.0,0.4554590582847595,0.7103893756866455,0.7103893756866455,1.0,1.0,-2.488985776901245,1.0947158336639404,1.3942698240280151,0.5299054384231567,0.8596211671829224,0.8596211671829224,0.0,81.17939758300781,110.0,56316.484375,0.0,1220.18505859375,1.0,279.7572631835937,283.51202392578125,298.4942321777344,302.1728820800781,293.1499938964844,293.1499938964844,280.04998779296875,38945.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258697986602783,1.0,0.0,0.0,3.5816845893859863,3.5817084312438965,8.559886168768571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5888671875,0.0,1480.1107177734375,1895.4371337890625,0.0,2710.03173828125,0.8926805853843689,1.0,0.0,3.0,1.0,0.0
17749380,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8710854053497314,0.3047477006912231,0.2751230299472809,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9370058178901672,0.3741900026798248,0.3548812568187713,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9292663335800172,0.3660504817962646,0.2565696835517883,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9042327404022216,0.3404195308685303,0.323178231716156,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7502836585044861,0.1923740059137344,0.8722105622291565,285.0256042480469,284.95001220703125,297.3861694335937,295.4779052734375,297.2889709472656,297.2128295898437,285.023193359375,1.0,0.4646114408969879,0.7089608311653137,0.7089608311653137,1.0,1.0,-2.499346971511841,1.0990794897079468,1.4002676010131836,0.5320482850074768,0.97606760263443,0.97606760263443,0.0,91.46869659423828,128.0,56029.0625,0.0,1276.4530029296875,1.0,280.0428161621094,283.63677978515625,298.458984375,302.0468444824219,293.1499938964844,293.1499938964844,279.75,32535.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182064890861511,1.0,0.0,0.0,3.728937864303589,3.728961944580078,9.278196557716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0673828125,0.0,1596.2974853515625,1895.4371337890625,0.0,2638.961669921875,0.9203829169273376,1.0,0.0,3.0,1.0,0.0
17749440,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8710854053497314,0.3047477006912231,0.2751230299472809,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9370058178901672,0.3741900026798248,0.3548812568187713,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9292663335800172,0.3660504817962646,0.2565696835517883,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9042327404022216,0.3404195308685303,0.323178231716156,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7502836585044861,0.1923740059137344,0.8722105622291565,285.0256042480469,284.95001220703125,297.3861694335937,295.4779052734375,297.2889709472656,297.2128295898437,285.023193359375,1.0,0.4646114408969879,0.7089608311653137,0.7089608311653137,1.0,1.0,-2.499346971511841,1.0990794897079468,1.4002676010131836,0.5320482850074768,0.97606760263443,0.97606760263443,0.0,91.46869659423828,128.0,56029.0625,0.0,1276.4530029296875,1.0,280.0428161621094,283.63677978515625,298.458984375,302.0468444824219,293.1499938964844,293.1499938964844,279.75,32535.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182064890861511,1.0,0.0,0.0,3.728937864303589,3.728961944580078,9.278196557716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0673828125,0.0,1596.2974853515625,1895.4371337890625,0.0,2638.961669921875,0.9203829169273376,1.0,0.0,3.0,1.0,0.0
17749500,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.85516357421875,0.3048240840435028,0.275662362575531,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9172455668449402,0.3747353553771972,0.3558399081230163,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9096018075942992,0.3662399649620056,0.2570520341396332,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8872953057289124,0.3408583104610443,0.3240203857421875,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7373450994491577,0.1924675405025482,0.874315619468689,284.8797302246094,284.95001220703125,297.4022216796875,295.4822692871094,297.2949523925781,297.2109069824219,284.8719787597656,1.0,0.470102846622467,0.7082465291023254,0.7082465291023254,1.0,1.0,-2.5052711963653564,1.1015962362289429,1.4036749601364136,0.5333729982376099,0.8820285201072693,0.8820285201072693,0.0,97.87095642089844,128.0,57022.015625,0.0,1311.0430908203125,1.0,279.795654296875,283.4695129394531,298.521240234375,302.28173828125,293.1499938964844,293.1499938964844,279.75,36389.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252550959587097,1.0,0.0,0.0,3.71942663192749,3.7194511890411377,9.230925570591352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2177734375,0.0,1614.760009765625,1895.4371337890625,0.0,2704.3212890625,0.91894793510437,1.0,0.0,3.0,1.0,0.0
17749560,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8391695618629456,0.3046536743640899,0.2758319675922394,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8982878923416138,0.3750613033771515,0.3564847707748413,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8911665678024292,0.3661853969097137,0.2572671473026275,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8700240254402161,0.3410902023315429,0.3245755732059479,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7242295742034912,0.1924112290143966,0.8756290078163147,284.8948974609375,284.95001220703125,297.4184875488281,295.48681640625,297.2997741699219,297.2066955566406,284.89923095703125,1.0,0.4758799970149994,0.7074536085128784,0.7074536085128784,1.0,1.0,-2.5087554454803467,1.1029253005981443,1.405830144882202,0.5340368151664734,0.8682645559310913,0.8682645559310913,0.0,105.20475769042967,146.0,56818.11328125,0.0,1346.7186279296875,1.0,279.7569580078125,283.4979248046875,298.513427734375,302.2236328125,293.1499938964844,293.1499938964844,280.04998779296875,38841.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275943398475647,1.0,0.0,0.0,3.626366853713989,3.62639093399048,8.774790103416308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5498046875,0.0,1528.15869140625,1895.4371337890625,0.0,2726.062744140625,0.9023052453994752,1.0,0.0,3.0,1.0,0.0
17749620,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8127674460411072,0.3053746819496155,0.2767852544784546,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8680794835090637,0.3765693008899688,0.3582738637924194,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8609418272972107,0.3670664131641388,0.2581282556056976,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.841917872428894,0.3423291742801666,0.3261325061321258,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7001225352287292,0.192717358469963,0.8792764544487,285.0287170410156,284.95001220703125,297.4517517089844,295.4965515136719,297.3143920898437,297.2066650390625,285.0264587402344,1.0,0.4882736802101135,0.7058677673339844,0.7058677673339844,1.0,1.0,-2.519331932067871,1.107310771942139,1.4120210409164429,0.5361407399177551,0.98951655626297,0.98951655626297,0.0,120.62902069091795,149.0,56504.89453125,0.0,1426.2596435546875,1.0,280.04315185546875,283.6294860839844,298.4784240722656,302.0961608886719,293.1499938964844,293.1499938964844,279.75,32601.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200790286064148,1.0,0.0,0.0,3.768460988998413,3.768485546112061,9.47591900057887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.173828125,0.0,1642.7427978515625,1895.4371337890625,0.0,2656.30126953125,0.929366409778595,1.0,0.0,3.0,1.0,0.0
17749680,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8127674460411072,0.3053746819496155,0.2767852544784546,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8680794835090637,0.3765693008899688,0.3582738637924194,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8609418272972107,0.3670664131641388,0.2581282556056976,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.841917872428894,0.3423291742801666,0.3261325061321258,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7001225352287292,0.192717358469963,0.8792764544487,285.0287170410156,284.95001220703125,297.4517517089844,295.4965515136719,297.3143920898437,297.2066650390625,285.0264587402344,1.0,0.4882736802101135,0.7058677673339844,0.7058677673339844,1.0,1.0,-2.519331932067871,1.107310771942139,1.4120210409164429,0.5361407399177551,0.98951655626297,0.98951655626297,0.0,120.62902069091795,149.0,56504.89453125,0.0,1426.2596435546875,1.0,280.04315185546875,283.6294860839844,298.4784240722656,302.0961608886719,293.1499938964844,293.1499938964844,279.75,32601.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200790286064148,1.0,0.0,0.0,3.768460988998413,3.768485546112061,9.47591900057887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.173828125,0.0,1642.7427978515625,1895.4371337890625,0.0,2656.30126953125,0.929366409778595,1.0,0.0,3.0,1.0,0.0
17749740,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7957568168640137,0.3051424920558929,0.277269572019577,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8509742021560669,0.3773093819618225,0.3596517145633697,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8437560200691223,0.3670765161514282,0.2586625516414642,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.826085090637207,0.342864066362381,0.3272987306118011,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6848904490470886,0.1926028132438659,0.8815020322799683,284.8909912109375,284.95001220703125,297.4859619140625,295.5071716308594,297.3256530761719,297.1999816894531,284.894775390625,1.0,0.4965421259403229,0.7042819261550903,0.7042819261550903,1.0,1.0,-2.5262959003448486,1.1099368333816528,1.4163589477539062,0.5374753475189209,0.8769372701644897,0.8769372701644897,0.0,131.75611877441406,137.0,57301.5546875,0.0,1483.1649169921875,1.0,279.75665283203125,283.4829406738281,298.5334167480469,302.2743530273437,293.1499938964844,293.1499938964844,280.04998779296875,38754.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294187188148499,1.0,0.0,0.0,3.671906709671021,3.671931505203247,8.996561859930807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3134765625,0.0,1578.4110107421875,1895.4371337890625,0.0,2743.03515625,0.9123421907424928,1.0,0.0,3.0,1.0,0.0
17749800,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7957568168640137,0.3051424920558929,0.277269572019577,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8509742021560669,0.3773093819618225,0.3596517145633697,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8437560200691223,0.3670765161514282,0.2586625516414642,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.826085090637207,0.342864066362381,0.3272987306118011,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6848904490470886,0.1926028132438659,0.8815020322799683,284.8909912109375,284.95001220703125,297.4859619140625,295.5071716308594,297.3256530761719,297.1999816894531,284.894775390625,1.0,0.4965421259403229,0.7042819261550903,0.7042819261550903,1.0,1.0,-2.5262959003448486,1.1099368333816528,1.4163589477539062,0.5374753475189209,0.8769372701644897,0.8769372701644897,0.0,131.75611877441406,137.0,57301.5546875,0.0,1483.1649169921875,1.0,279.75665283203125,283.4829406738281,298.5334167480469,302.2743530273437,293.1499938964844,293.1499938964844,280.04998779296875,38754.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294187188148499,1.0,0.0,0.0,3.671906709671021,3.671931505203247,8.996561859930807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3134765625,0.0,1578.4110107421875,1895.4371337890625,0.0,2743.03515625,0.9123421907424928,1.0,0.0,3.0,1.0,0.0
17749860,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.793670117855072,0.3058423697948456,0.2776640057563782,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8493918776512146,0.3787717223167419,0.360838770866394,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8417715430259705,0.3679259419441223,0.2590868771076202,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8245024681091309,0.3440532684326172,0.3282498717308044,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6828833222389221,0.1928504854440689,0.8822322487831116,285.0257568359375,284.95001220703125,297.52117919921875,295.5186767578125,297.34130859375,297.2003173828125,285.0234069824219,1.0,0.4978551268577575,0.7026781439781189,0.7026781439781189,1.0,1.0,-2.5307228565216064,1.111369252204895,1.4193536043167114,0.5380167365074158,0.9965248703956604,0.9965248703956604,0.0,133.55723571777344,125.0,56830.921875,0.0,1496.7655029296875,1.0,280.0434265136719,283.6185913085937,298.49884033203125,302.1394348144531,293.1499938964844,293.1499938964844,279.75,32849.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215768933296204,1.0,0.0,0.0,3.802051067352295,3.8020758628845215,9.645598311180947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.4951171875,0.0,1684.4456787109375,1895.4371337890625,0.0,2670.1845703125,0.9371163845062256,1.0,0.0,3.0,1.0,0.0
17749920,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.793670117855072,0.3058423697948456,0.2776640057563782,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8493918776512146,0.3787717223167419,0.360838770866394,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8417715430259705,0.3679259419441223,0.2590868771076202,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8245024681091309,0.3440532684326172,0.3282498717308044,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6828833222389221,0.1928504854440689,0.8822322487831116,285.0257568359375,284.95001220703125,297.52117919921875,295.5186767578125,297.34130859375,297.2003173828125,285.0234069824219,1.0,0.4978551268577575,0.7026781439781189,0.7026781439781189,1.0,1.0,-2.5307228565216064,1.111369252204895,1.4193536043167114,0.5380167365074158,0.9965248703956604,0.9965248703956604,0.0,133.55723571777344,125.0,56830.921875,0.0,1496.7655029296875,1.0,280.0434265136719,283.6185913085937,298.49884033203125,302.1394348144531,293.1499938964844,293.1499938964844,279.75,32849.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215768933296204,1.0,0.0,0.0,3.802051067352295,3.8020758628845215,9.645598311180947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.4951171875,0.0,1684.4456787109375,1895.4371337890625,0.0,2670.1845703125,0.9371163845062256,1.0,0.0,3.0,1.0,0.0
17749980,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7992719411849976,0.3057109117507934,0.2776754796504974,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8556804656982422,0.3795625865459442,0.3616743683815002,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8474217057228088,0.3680094480514526,0.2592358589172363,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8302466869354248,0.3446380794048309,0.3288719356060028,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6877837181091309,0.192798376083374,0.8818976283073425,284.88458251953125,284.95001220703125,297.5574645996094,295.5311584472656,297.35418701171875,297.1949768066406,284.8886108398437,1.0,0.4953247606754303,0.7010743618011475,0.7010743618011475,1.0,1.0,-2.5322728157043457,1.111404299736023,1.4208683967590332,0.5379267334938049,0.8784841299057007,0.8784841299057007,0.0,129.93829345703125,113.0,57518.6015625,0.0,1483.1944580078125,1.0,279.7562866210937,283.470947265625,298.5544128417969,302.3108825683594,293.1499938964844,293.1499938964844,280.04998779296875,39087.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302665948867798,1.0,0.0,0.0,3.6969828605651855,3.697007894515991,9.119859782913408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.05859375,0.0,1609.467041015625,1895.4371337890625,0.0,2750.927734375,0.9180217385292052,1.0,0.0,3.0,1.0,0.0
17750040,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7992719411849976,0.3057109117507934,0.2776754796504974,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8556804656982422,0.3795625865459442,0.3616743683815002,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8474217057228088,0.3680094480514526,0.2592358589172363,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8302466869354248,0.3446380794048309,0.3288719356060028,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6877837181091309,0.192798376083374,0.8818976283073425,284.88458251953125,284.95001220703125,297.5574645996094,295.5311584472656,297.35418701171875,297.1949768066406,284.8886108398437,1.0,0.4953247606754303,0.7010743618011475,0.7010743618011475,1.0,1.0,-2.5322728157043457,1.111404299736023,1.4208683967590332,0.5379267334938049,0.8784841299057007,0.8784841299057007,0.0,129.93829345703125,113.0,57518.6015625,0.0,1483.1944580078125,1.0,279.7562866210937,283.470947265625,298.5544128417969,302.3108825683594,293.1499938964844,293.1499938964844,280.04998779296875,39087.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302665948867798,1.0,0.0,0.0,3.6969828605651855,3.697007894515991,9.119859782913408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.05859375,0.0,1609.467041015625,1895.4371337890625,0.0,2750.927734375,0.9180217385292052,1.0,0.0,3.0,1.0,0.0
17750100,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8041597008705139,0.3060188293457031,0.2775868773460388,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8610244989395142,0.3802433013916015,0.3619819581508636,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8523697257041931,0.3683806657791137,0.2592263221740722,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8351051211357117,0.3451882600784302,0.3290753364562988,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.692072868347168,0.1929164826869964,0.8813073635101318,285.0252380371094,284.95001220703125,297.5760192871094,295.53778076171875,297.3622741699219,297.1948547363281,285.0311279296875,1.0,0.4930527806282043,0.7002724409103394,0.7002724409103394,1.0,1.0,-2.532055616378784,1.1109650135040283,1.4210904836654663,0.5375459790229797,0.9727973341941832,0.9727973341941832,0.0,126.79564666748048,113.0,56790.09765625,0.0,1469.3504638671875,1.0,280.0032043457031,283.62371826171875,298.5043334960937,302.1029052734375,293.1499938964844,293.1499938964844,280.04998779296875,34298.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238201141357422,1.0,0.0,0.0,3.740504741668701,3.740529537200928,9.335847153124632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.79296875,0.0,1623.16162109375,1895.4371337890625,0.0,2690.995849609375,0.9263336658477784,1.0,0.0,3.0,1.0,0.0
17750160,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8112115859985352,0.3065631091594696,0.2778624594211578,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8687240481376648,0.381134420633316,0.3625994920730591,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8596488833427429,0.3689869046211242,0.2594805657863617,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8420969247817993,0.3459360003471374,0.32956063747406,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6983162760734558,0.1931756883859634,0.8814772367477417,285.0238342285156,284.95001220703125,297.5948791503906,295.5446472167969,297.37176513671875,297.19708251953125,285.0218200683594,1.0,0.4904350340366363,0.6995404958724976,0.6995404958724976,1.0,1.0,-2.534219026565552,1.1116770505905151,1.4225420951843262,0.5378031134605408,0.9985305666923524,0.9985305666923524,0.0,122.71399688720705,101.0,56979.890625,0.0,1454.562744140625,1.0,280.0433044433594,283.61236572265625,298.5219116210937,302.1718139648437,293.1499938964844,293.1499938964844,279.75,33055.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821807861328125,1.0,0.0,0.0,3.818084716796875,3.8181097507476807,9.727123142511118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5595703125,0.0,1705.287841796875,1895.4371337890625,0.0,2672.326171875,0.9410098791122437,1.0,0.0,3.0,1.0,0.0
17750220,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8262983560562134,0.3065642416477203,0.2778027355670929,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8867490887641907,0.3820297718048095,0.363330066204071,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.876740574836731,0.3691901862621307,0.2595631182193756,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8585730195045471,0.3466264009475708,0.3300783336162567,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7125550508499146,0.1932574361562729,0.8807666301727295,284.8839416503906,284.95001220703125,297.6334533691406,295.5592041015625,297.386474609375,297.1932678222656,284.8879699707031,1.0,0.4841747879981994,0.698076605796814,0.698076605796814,1.0,1.0,-2.534899473190308,1.111345648765564,1.4235538244247437,0.5375111699104309,0.88059401512146,0.88059401512146,0.0,113.81251525878906,89.0,57658.6796875,0.0,1416.993896484375,1.0,279.75616455078125,283.4657897949219,298.5804138183594,302.34503173828125,293.1499938964844,293.1499938964844,280.04998779296875,39161.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300749659538269,1.0,0.0,0.0,3.710961103439331,3.710986375808716,9.188954663841288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.798828125,0.0,1626.1033935546875,1895.4371337890625,0.0,2749.1435546875,0.9211928844451904,1.0,0.0,3.0,1.0,0.0
17750280,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8262983560562134,0.3065642416477203,0.2778027355670929,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8867490887641907,0.3820297718048095,0.363330066204071,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.876740574836731,0.3691901862621307,0.2595631182193756,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8585730195045471,0.3466264009475708,0.3300783336162567,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7125550508499146,0.1932574361562729,0.8807666301727295,284.8839416503906,284.95001220703125,297.6334533691406,295.5592041015625,297.386474609375,297.1932678222656,284.8879699707031,1.0,0.4841747879981994,0.698076605796814,0.698076605796814,1.0,1.0,-2.534899473190308,1.111345648765564,1.4235538244247437,0.5375111699104309,0.88059401512146,0.88059401512146,0.0,113.81251525878906,89.0,57658.6796875,0.0,1416.993896484375,1.0,279.75616455078125,283.4657897949219,298.5804138183594,302.34503173828125,293.1499938964844,293.1499938964844,280.04998779296875,39161.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300749659538269,1.0,0.0,0.0,3.710961103439331,3.710986375808716,9.188954663841288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.798828125,0.0,1626.1033935546875,1895.4371337890625,0.0,2749.1435546875,0.9211928844451904,1.0,0.0,3.0,1.0,0.0
17750340,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8469613194465637,0.3075183928012848,0.2779687941074371,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.912070333957672,0.3836908340454101,0.3642181158065796,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.90076345205307,0.3702660799026489,0.259787768125534,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8819506764411926,0.3480144143104553,0.330731064081192,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7302379012107849,0.1937493681907653,0.8802976012229919,285.025634765625,284.95001220703125,297.6732482910156,295.5748596191406,297.4057006835937,297.196533203125,285.0235595703125,1.0,0.4770333170890808,0.6966127157211304,0.6966127157211304,1.0,1.0,-2.536649703979492,1.1115440130233765,1.4251058101654053,0.5373331904411316,1.0,1.0,0.0,103.4700698852539,77.0,57113.51171875,0.0,1374.5491943359375,1.0,280.04364013671875,283.6095886230469,298.55108642578125,302.2089538574219,293.1499938964844,293.1499938964844,279.75,33107.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214110136032104,1.0,0.0,0.0,3.830366849899292,3.8303921222686768,9.789804380488931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.2021484375,0.0,1720.5322265625,1895.4371337890625,0.0,2668.646484375,0.9437052011489868,1.0,0.0,3.0,1.0,0.0
17750400,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8469613194465637,0.3075183928012848,0.2779687941074371,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.912070333957672,0.3836908340454101,0.3642181158065796,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.90076345205307,0.3702660799026489,0.259787768125534,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8819506764411926,0.3480144143104553,0.330731064081192,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7302379012107849,0.1937493681907653,0.8802976012229919,285.025634765625,284.95001220703125,297.6732482910156,295.5748596191406,297.4057006835937,297.196533203125,285.0235595703125,1.0,0.4770333170890808,0.6966127157211304,0.6966127157211304,1.0,1.0,-2.536649703979492,1.1115440130233765,1.4251058101654053,0.5373331904411316,1.0,1.0,0.0,103.4700698852539,77.0,57113.51171875,0.0,1374.5491943359375,1.0,280.04364013671875,283.6095886230469,298.55108642578125,302.2089538574219,293.1499938964844,293.1499938964844,279.75,33107.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214110136032104,1.0,0.0,0.0,3.830366849899292,3.8303921222686768,9.789804380488931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.2021484375,0.0,1720.5322265625,1895.4371337890625,0.0,2668.646484375,0.9437052011489868,1.0,0.0,3.0,1.0,0.0
17750460,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8741533756256104,0.3075848221778869,0.2779046595096588,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9471376538276672,0.3846443295478821,0.3649369180202484,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9340267181396484,0.3705366253852844,0.2598675191402435,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9125046730041504,0.3487663269042969,0.3312398493289947,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7524296045303345,0.1939195245504379,0.8796670436859131,284.8856506347656,284.95001220703125,297.7143249511719,295.5916748046875,297.421875,297.1934814453125,284.8889465332031,1.0,0.4693866968154907,0.6951600313186646,0.6951600313186646,1.0,1.0,-2.5373926162719727,1.1112340688705444,1.4261585474014282,0.5370296239852905,0.8850002288818359,0.8850002288818359,0.0,92.7397689819336,65.0,57827.375,0.0,1329.0927734375,1.0,279.7569580078125,283.46173095703125,298.61187744140625,302.3861083984375,293.1499938964844,293.1499938964844,280.04998779296875,38969.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295697569847107,1.0,0.0,0.0,3.7273547649383545,3.7273800373077393,9.270320333598648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.15625,0.0,1643.6358642578125,1895.4371337890625,0.0,2744.44091796875,0.9247434735298156,1.0,0.0,3.0,1.0,0.0
17750520,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8741533756256104,0.3075848221778869,0.2779046595096588,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9471376538276672,0.3846443295478821,0.3649369180202484,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9340267181396484,0.3705366253852844,0.2598675191402435,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9125046730041504,0.3487663269042969,0.3312398493289947,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7524296045303345,0.1939195245504379,0.8796670436859131,284.8856506347656,284.95001220703125,297.7143249511719,295.5916748046875,297.421875,297.1934814453125,284.8889465332031,1.0,0.4693866968154907,0.6951600313186646,0.6951600313186646,1.0,1.0,-2.5373926162719727,1.1112340688705444,1.4261585474014282,0.5370296239852905,0.8850002288818359,0.8850002288818359,0.0,92.7397689819336,65.0,57827.375,0.0,1329.0927734375,1.0,279.7569580078125,283.46173095703125,298.61187744140625,302.3861083984375,293.1499938964844,293.1499938964844,280.04998779296875,38969.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295697569847107,1.0,0.0,0.0,3.7273547649383545,3.7273800373077393,9.270320333598648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.15625,0.0,1643.6358642578125,1895.4371337890625,0.0,2744.44091796875,0.9247434735298156,1.0,0.0,3.0,1.0,0.0
17750580,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9142637252807616,0.3085861504077911,0.2780775725841522,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9883685111999512,0.3863504230976105,0.3658283054828644,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9775754809379578,0.3716650009155273,0.260100394487381,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.958713710308075,0.3502026200294494,0.3318988084793091,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7853021621704102,0.1944783926010131,0.8793200850486755,285.02862548828125,284.95001220703125,297.7567138671875,295.6097106933594,297.4424743652344,297.1971740722656,285.0268249511719,1.0,0.4613668024539947,0.693707287311554,0.693707287311554,1.0,1.0,-2.5393192768096924,1.1115069389343262,1.4278123378753662,0.5368694067001343,1.0,1.0,0.0,81.31541442871094,83.0,57259.96875,0.0,1282.0809326171875,1.0,280.0437316894531,283.60821533203125,298.5857849121094,302.2528381347656,293.1499938964844,293.1499938964844,279.75,33243.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209362030029297,1.0,0.0,0.0,3.8414928913116455,3.84151840209961,9.846760349319084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6318359375,0.0,1735.12939453125,1895.4371337890625,0.0,2664.244873046875,0.9462673664093018,1.0,0.0,3.0,1.0,0.0
17750640,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9142637252807616,0.3085861504077911,0.2780775725841522,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9883685111999512,0.3863504230976105,0.3658283054828644,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9775754809379578,0.3716650009155273,0.260100394487381,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.958713710308075,0.3502026200294494,0.3318988084793091,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7853021621704102,0.1944783926010131,0.8793200850486755,285.02862548828125,284.95001220703125,297.7567138671875,295.6097106933594,297.4424743652344,297.1971740722656,285.0268249511719,1.0,0.4613668024539947,0.693707287311554,0.693707287311554,1.0,1.0,-2.5393192768096924,1.1115069389343262,1.4278123378753662,0.5368694067001343,1.0,1.0,0.0,81.31541442871094,83.0,57259.96875,0.0,1282.0809326171875,1.0,280.0437316894531,283.60821533203125,298.5857849121094,302.2528381347656,293.1499938964844,293.1499938964844,279.75,33243.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209362030029297,1.0,0.0,0.0,3.8414928913116455,3.84151840209961,9.846760349319084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6318359375,0.0,1735.12939453125,1895.4371337890625,0.0,2664.244873046875,0.9462673664093018,1.0,0.0,3.0,1.0,0.0
17750700,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9221733212471008,0.3087629079818725,0.2784130573272705,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9943774342536926,0.3869574964046478,0.3665368556976318,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9840640425682068,0.3719496726989746,0.260418951511383,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9663075804710388,0.3507045805454254,0.3324889242649078,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7913312315940857,0.1946566998958587,0.8802925944328308,284.88067626953125,284.95001220703125,297.7784423828125,295.6191711425781,297.45184326171875,297.197021484375,284.8729248046875,1.0,0.4613286256790161,0.692980945110321,0.692980945110321,1.0,1.0,-2.542834043502808,1.1128414869308472,1.4299925565719604,0.5374570488929749,0.9117737412452698,0.9117737412452698,0.0,79.80418395996094,83.0,58277.33984375,0.0,1279.8948974609375,1.0,279.7941589355469,283.4380798339844,298.65203857421875,302.48974609375,293.1499938964844,293.1499938964844,279.75,36437.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273460268974304,1.0,0.0,0.0,3.833412408828736,3.8334381580352783,9.805378340388415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.693359375,0.0,1750.3936767578125,1895.4371337890625,0.0,2723.75390625,0.94483083486557,1.0,0.0,3.0,1.0,0.0
17750760,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9161011576652528,0.3086529374122619,0.2784315347671509,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9902760982513428,0.3873147070407867,0.3669900894165039,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.979232132434845,0.3719626069068908,0.2605170011520386,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9610243439674376,0.3509780764579773,0.3328582942485809,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7868514060974121,0.194677472114563,0.8808616399765015,284.8876342773437,284.95001220703125,297.8005065917969,295.62896728515625,297.4599304199219,297.1942749023437,284.891357421875,1.0,0.4627554416656494,0.6922445893287659,0.6922445893287659,1.0,1.0,-2.544647693634033,1.1133604049682615,1.431287169456482,0.5376288890838623,0.8914749622344971,0.8914749622344971,0.0,81.18372344970703,101.0,58098.515625,0.0,1288.128662109375,1.0,279.7565002441406,283.4576721191406,298.65020751953125,302.439208984375,293.1499938964844,293.1499938964844,280.04998779296875,38765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291732668876648,1.0,0.0,0.0,3.7480642795562735,3.748089551925659,9.37361960495764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.5341796875,0.0,1666.27685546875,1895.4371337890625,0.0,2740.750732421875,0.9291883707046508,1.0,0.0,3.0,1.0,0.0
