time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750820,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8916402459144592,0.309512197971344,0.2791810929775238,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9685044884681702,0.3889208436012268,0.368523359298706,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9548954963684082,0.3730319738388061,0.2612457871437073,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.934768795967102,0.3523598909378052,0.3341929316520691,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7669075727462769,0.1951500922441482,0.8836455941200256,285.04083251953125,284.95001220703125,297.845703125,295.6495056152344,297.481201171875,297.1969909667969,285.0402526855469,1.0,0.469209611415863,0.6907718181610107,0.6907718181610107,1.0,1.0,-2.5532066822052,1.116749286651611,1.436457276344299,0.5390756130218506,1.0,1.0,0.0,88.1196060180664,119.0,57610.1796875,0.0,1328.995849609375,1.0,280.0436706542969,283.6134948730469,298.6275634765625,302.3143310546875,293.1499938964844,293.1499938964844,279.75,33513.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254145622253,1.0,0.0,0.0,3.857422351837158,3.857448101043701,9.928592135111105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.76953125,0.0,1756.7540283203125,1895.4371337890625,0.0,2664.144775390625,0.94998961687088,1.0,0.0,3.0,1.0,0.0
17750880,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8916402459144592,0.309512197971344,0.2791810929775238,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9685044884681702,0.3889208436012268,0.368523359298706,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9548954963684082,0.3730319738388061,0.2612457871437073,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.934768795967102,0.3523598909378052,0.3341929316520691,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7669075727462769,0.1951500922441482,0.8836455941200256,285.04083251953125,284.95001220703125,297.845703125,295.6495056152344,297.481201171875,297.1969909667969,285.0402526855469,1.0,0.469209611415863,0.6907718181610107,0.6907718181610107,1.0,1.0,-2.5532066822052,1.116749286651611,1.436457276344299,0.5390756130218506,1.0,1.0,0.0,88.1196060180664,119.0,57610.1796875,0.0,1328.995849609375,1.0,280.0436706542969,283.6134948730469,298.6275634765625,302.3143310546875,293.1499938964844,293.1499938964844,279.75,33513.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254145622253,1.0,0.0,0.0,3.857422351837158,3.857448101043701,9.928592135111105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.76953125,0.0,1756.7540283203125,1895.4371337890625,0.0,2664.144775390625,0.94998961687088,1.0,0.0,3.0,1.0,0.0
17750940,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8595120310783386,0.3093594908714294,0.2797950208187103,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.931463062763214,0.3897014260292053,0.3699961304664612,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9162870645523072,0.3732371628284454,0.2619473040103912,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8981821537017822,0.3530419766902923,0.3355373442173004,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7407196164131165,0.1951794177293777,0.8866963982582092,284.8936462402344,284.95001220703125,297.89239501953125,295.6714172363281,297.49908447265625,297.1925964355469,284.8964233398437,1.0,0.4788021147251129,0.6892991065979004,0.6892991065979004,1.0,1.0,-2.561844110488892,1.120134353637695,1.4417098760604858,0.5406726598739624,0.9059688448905944,0.9059688448905944,0.0,99.73640441894533,137.0,58631.1640625,0.0,1390.66259765625,1.0,279.7567138671875,283.4514465332031,298.6950378417969,302.5152893066406,293.1499938964844,293.1499938964844,279.45001220703125,38192.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296406269073486,1.0,0.0,0.0,3.7901439666748047,3.790169715881348,9.585277211954235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.9814453125,0.0,1711.7791748046875,1895.4371337890625,0.0,2745.100341796875,0.938068985939026,1.0,0.0,3.0,1.0,0.0
17751000,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8595120310783386,0.3093594908714294,0.2797950208187103,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.931463062763214,0.3897014260292053,0.3699961304664612,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9162870645523072,0.3732371628284454,0.2619473040103912,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8981821537017822,0.3530419766902923,0.3355373442173004,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7407196164131165,0.1951794177293777,0.8866963982582092,284.8936462402344,284.95001220703125,297.89239501953125,295.6714172363281,297.49908447265625,297.1925964355469,284.8964233398437,1.0,0.4788021147251129,0.6892991065979004,0.6892991065979004,1.0,1.0,-2.561844110488892,1.120134353637695,1.4417098760604858,0.5406726598739624,0.9059688448905944,0.9059688448905944,0.0,99.73640441894533,137.0,58631.1640625,0.0,1390.66259765625,1.0,279.7567138671875,283.4514465332031,298.6950378417969,302.5152893066406,293.1499938964844,293.1499938964844,279.45001220703125,38192.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296406269073486,1.0,0.0,0.0,3.7901439666748047,3.790169715881348,9.585277211954235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.9814453125,0.0,1711.7791748046875,1895.4371337890625,0.0,2745.100341796875,0.938068985939026,1.0,0.0,3.0,1.0,0.0
17751060,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8290082812309265,0.3089291155338287,0.279899001121521,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8940304517745972,0.3901626169681549,0.370974451303482,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8807591199874878,0.3731686472892761,0.2622856497764587,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.864899754524231,0.3534581661224365,0.3364713788032532,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7152845859527588,0.1949294358491897,0.8883500695228577,284.88922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.51617431640625,297.1856689453125,284.8928527832031,1.0,0.4898805618286133,0.6876636147499084,0.6876636147499084,1.0,1.0,-2.566659688949585,1.12164306640625,1.4450167417526243,0.5411490201950073,0.8363382816314697,0.8363382816314697,0.0,114.45794677734376,155.0,58829.5,0.0,1461.2919921875,1.0,279.45770263671875,283.4339294433594,298.70196533203125,302.5453186035156,293.1499938964844,293.1499938964844,279.75,41206.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337910771369934,1.0,0.0,0.0,3.534426212310791,3.534450054168701,8.33548938317108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0986328125,0.0,1446.0701904296875,1895.4371337890625,0.0,2783.7646484375,0.8849260210990906,1.0,0.0,3.0,1.0,0.0
17751120,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8290082812309265,0.3089291155338287,0.279899001121521,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8940304517745972,0.3901626169681549,0.370974451303482,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8807591199874878,0.3731686472892761,0.2622856497764587,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.864899754524231,0.3534581661224365,0.3364713788032532,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7152845859527588,0.1949294358491897,0.8883500695228577,284.88922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.51617431640625,297.1856689453125,284.8928527832031,1.0,0.4898805618286133,0.6876636147499084,0.6876636147499084,1.0,1.0,-2.566659688949585,1.12164306640625,1.4450167417526243,0.5411490201950073,0.8363382816314697,0.8363382816314697,0.0,114.45794677734376,155.0,58829.5,0.0,1461.2919921875,1.0,279.45770263671875,283.4339294433594,298.70196533203125,302.5453186035156,293.1499938964844,293.1499938964844,279.75,41206.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337910771369934,1.0,0.0,0.0,3.534426212310791,3.534450054168701,8.33548938317108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0986328125,0.0,1446.0701904296875,1895.4371337890625,0.0,2783.7646484375,0.8849260210990906,1.0,0.0,3.0,1.0,0.0
17751180,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.804744303226471,0.3096826672554016,0.2809212803840637,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8666068315505981,0.3916240036487579,0.3727382123470306,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8539755344390869,0.3742526769638061,0.2633061707019806,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8396645784378052,0.3548082411289215,0.3381431698799133,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6925640106201172,0.1951850950717926,0.8917751312255859,285.0146179199219,284.95001220703125,297.990478515625,295.7194519042969,297.5393371582031,297.1882019042969,285.0127868652344,1.0,0.5020813941955566,0.6860281825065613,0.6860281825065613,1.0,1.0,-2.577350854873657,1.1259270906448364,1.4514237642288208,0.5430061221122742,0.9446290135383606,0.9446290135383606,0.0,130.0221710205078,158.0,58553.78125,0.0,1543.8353271484375,1.0,279.7423400878906,283.5586242675781,298.6888732910156,302.4311828613281,293.1499938964844,293.1499938964844,279.45001220703125,33193.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236335515975952,1.0,0.0,0.0,3.668944120407105,3.668967962265015,8.982050303529832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.0205078125,0.0,1533.240478515625,1895.4371337890625,0.0,2689.263916015625,0.9072977900505066,1.0,0.0,3.0,1.0,0.0
17751240,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.804744303226471,0.3096826672554016,0.2809212803840637,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8666068315505981,0.3916240036487579,0.3727382123470306,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8539755344390869,0.3742526769638061,0.2633061707019806,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8396645784378052,0.3548082411289215,0.3381431698799133,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6925640106201172,0.1951850950717926,0.8917751312255859,285.0146179199219,284.95001220703125,297.990478515625,295.7194519042969,297.5393371582031,297.1882019042969,285.0127868652344,1.0,0.5020813941955566,0.6860281825065613,0.6860281825065613,1.0,1.0,-2.577350854873657,1.1259270906448364,1.4514237642288208,0.5430061221122742,0.9446290135383606,0.9446290135383606,0.0,130.0221710205078,158.0,58553.78125,0.0,1543.8353271484375,1.0,279.7423400878906,283.5586242675781,298.6888732910156,302.4311828613281,293.1499938964844,293.1499938964844,279.45001220703125,33193.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236335515975952,1.0,0.0,0.0,3.668944120407105,3.668967962265015,8.982050303529832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.0205078125,0.0,1533.240478515625,1895.4371337890625,0.0,2689.263916015625,0.9072977900505066,1.0,0.0,3.0,1.0,0.0
17751300,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7962412238121033,0.3096577227115631,0.2813534140586853,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8579561710357666,0.3920421600341797,0.3735653460025787,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.845565915107727,0.3744449019432068,0.263777881860733,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8317717909812927,0.3552071154117584,0.3389327228069305,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6849954724311829,0.1951682418584823,0.8932855725288391,284.8807678222656,284.95001220703125,298.0159912109375,295.7323608398437,297.5496826171875,297.1869201660156,284.8754577636719,1.0,0.5064952373504639,0.6852104663848877,0.6852104663848877,1.0,1.0,-2.582200765609741,1.1278095245361328,1.4543912410736084,0.5439015030860901,0.8564826250076294,0.8564826250076294,0.0,136.01724243164062,158.0,59454.67578125,0.0,1576.806640625,1.0,279.4972229003906,283.40643310546875,298.7599792480469,302.6732177734375,293.1499938964844,293.1499938964844,279.45001220703125,37354.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295698761940002,1.0,0.0,0.0,3.6410975456237793,3.641121625900269,8.846223522596119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0986328125,0.0,1533.397216796875,1895.4371337890625,0.0,2744.441650390625,0.9019427299499512,1.0,0.0,3.0,1.0,0.0
17751360,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7889927625656128,0.3094478845596313,0.2813794314861297,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8508647680282593,0.392286866903305,0.3740257620811462,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8386168479919434,0.3744496703147888,0.2639515995979309,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8252328038215637,0.3554458320140838,0.3393862247467041,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6786501407623291,0.1950425207614898,0.8937932252883911,284.9106750488281,284.95001220703125,298.0419311523437,295.74566650390625,297.5592041015625,297.1838073730469,284.91424560546875,1.0,0.5101356506347656,0.6843670010566711,0.6843670010566711,1.0,1.0,-2.58415150642395,1.128314733505249,1.4558367729187012,0.5440211892127991,0.8561648726463318,0.8561648726463318,0.0,141.1669921875,146.0,59257.2890625,0.0,1602.16455078125,1.0,279.45758056640625,283.44439697265625,298.76239013671875,302.6227722167969,293.1499938964844,293.1499938964844,279.75,38802.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309767246246338,1.0,0.0,0.0,3.5503554344177246,3.550379037857056,8.410793839175312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.75390625,0.0,1445.502197265625,1895.4371337890625,0.0,2757.539794921875,0.8857638239860535,1.0,0.0,3.0,1.0,0.0
17751420,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7872475385665894,0.3100505471229553,0.281735748052597,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8495508432388306,0.3936144709587097,0.3751229047775268,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8371175527572632,0.3754078447818756,0.2644857168197632,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8240348100662231,0.3566936254501343,0.3404241800308227,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6769536137580872,0.1952414661645889,0.8943870663642883,285.02105712890625,284.95001220703125,298.0950927734375,295.7734375,297.5832824707031,297.18560791015625,285.0184020996094,1.0,0.5113173723220825,0.6826801300048828,0.6826801300048828,1.0,1.0,-2.58849835395813,1.1295416355133057,1.458956599235535,0.5442714691162109,0.9639064073562622,0.9639064073562622,0.0,142.83331298828125,134.0,58969.5,0.0,1615.5338134765625,1.0,279.7425842285156,283.55487060546875,298.7523498535156,302.52349853515625,293.1499938964844,293.1499938964844,279.45001220703125,32602.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231002688407898,1.0,0.0,0.0,3.6999998092651367,3.700023651123047,9.134750484918186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.189453125,0.0,1563.7398681640625,1895.4371337890625,0.0,2684.31494140625,0.9138555526733398,1.0,0.0,3.0,1.0,0.0
17751480,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7872475385665894,0.3100505471229553,0.281735748052597,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8495508432388306,0.3936144709587097,0.3751229047775268,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8371175527572632,0.3754078447818756,0.2644857168197632,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8240348100662231,0.3566936254501343,0.3404241800308227,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6769536137580872,0.1952414661645889,0.8943870663642883,285.02105712890625,284.95001220703125,298.0950927734375,295.7734375,297.5832824707031,297.18560791015625,285.0184020996094,1.0,0.5113173723220825,0.6826801300048828,0.6826801300048828,1.0,1.0,-2.58849835395813,1.1295416355133057,1.458956599235535,0.5442714691162109,0.9639064073562622,0.9639064073562622,0.0,142.83331298828125,134.0,58969.5,0.0,1615.5338134765625,1.0,279.7425842285156,283.55487060546875,298.7523498535156,302.52349853515625,293.1499938964844,293.1499938964844,279.45001220703125,32602.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231002688407898,1.0,0.0,0.0,3.6999998092651367,3.700023651123047,9.134750484918186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.189453125,0.0,1563.7398681640625,1895.4371337890625,0.0,2684.31494140625,0.9138555526733398,1.0,0.0,3.0,1.0,0.0
17751540,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.792326033115387,0.309797078371048,0.2816057205200195,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8553237318992615,0.3942157924175262,0.3757608830928802,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8423725366592407,0.3755598962306976,0.2646618783473968,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8294333815574646,0.3572929799556732,0.341040551662445,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6813899278640747,0.1951175183057785,0.8936684727668762,284.9004211425781,284.95001220703125,298.1499938964844,295.8027648925781,297.6044921875,297.18121337890625,284.9037780761719,1.0,0.5086909532546997,0.6809933185577393,0.6809933185577393,1.0,1.0,-2.589205026626587,1.129018783569336,1.460186243057251,0.5436930656433105,0.8617593050003052,0.8617593050003052,0.0,139.12672424316406,122.0,59623.6484375,0.0,1600.1558837890625,1.0,279.4572448730469,283.4267272949219,298.8218078613281,302.7086181640625,293.1499938964844,293.1499938964844,279.75,38797.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309083580970764,1.0,0.0,0.0,3.587630033493042,3.5876541137695312,8.588327773395577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2822265625,0.0,1485.4517822265625,1895.4371337890625,0.0,2756.9033203125,0.8938922882080078,1.0,0.0,3.0,1.0,0.0
17751600,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.792326033115387,0.309797078371048,0.2816057205200195,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8553237318992615,0.3942157924175262,0.3757608830928802,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8423725366592407,0.3755598962306976,0.2646618783473968,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8294333815574646,0.3572929799556732,0.341040551662445,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6813899278640747,0.1951175183057785,0.8936684727668762,284.9004211425781,284.95001220703125,298.1499938964844,295.8027648925781,297.6044921875,297.18121337890625,284.9037780761719,1.0,0.5086909532546997,0.6809933185577393,0.6809933185577393,1.0,1.0,-2.589205026626587,1.129018783569336,1.460186243057251,0.5436930656433105,0.8617593050003052,0.8617593050003052,0.0,139.12672424316406,122.0,59623.6484375,0.0,1600.1558837890625,1.0,279.4572448730469,283.4267272949219,298.8218078613281,302.7086181640625,293.1499938964844,293.1499938964844,279.75,38797.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309083580970764,1.0,0.0,0.0,3.587630033493042,3.5876541137695312,8.588327773395577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2822265625,0.0,1485.4517822265625,1895.4371337890625,0.0,2756.9033203125,0.8938922882080078,1.0,0.0,3.0,1.0,0.0
17751660,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8034552335739136,0.3105111718177795,0.2816983759403229,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.867377758026123,0.3955956697463989,0.3765260279178619,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.853651762008667,0.3765928447246551,0.2649653851985931,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8405110239982605,0.3586073517799377,0.3417624235153198,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6910525560379028,0.1954158544540405,0.8929486870765686,285.0168762207031,284.95001220703125,298.2059326171875,295.8330078125,297.6303100585937,297.1840515136719,285.0143737792969,1.0,0.5037779808044434,0.6794185638427734,0.6794185638427734,1.0,1.0,-2.5905966758728027,1.1288909912109375,1.4617058038711548,0.5431829690933228,0.968856692314148,0.968856692314148,0.0,131.778564453125,110.0,59238.2890625,0.0,1569.6416015625,1.0,279.7428283691406,283.54510498046875,298.810791015625,302.60028076171875,293.1499938964844,293.1499938964844,279.45001220703125,32800.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227164149284363,1.0,0.0,0.0,3.726361036300659,3.726385116577149,9.265378366762888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.794921875,0.0,1595.3575439453125,1895.4371337890625,0.0,2680.75341796875,0.9199398756027222,1.0,0.0,3.0,1.0,0.0
17751720,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8034552335739136,0.3105111718177795,0.2816983759403229,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.867377758026123,0.3955956697463989,0.3765260279178619,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.853651762008667,0.3765928447246551,0.2649653851985931,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8405110239982605,0.3586073517799377,0.3417624235153198,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6910525560379028,0.1954158544540405,0.8929486870765686,285.0168762207031,284.95001220703125,298.2059326171875,295.8330078125,297.6303100585937,297.1840515136719,285.0143737792969,1.0,0.5037779808044434,0.6794185638427734,0.6794185638427734,1.0,1.0,-2.5905966758728027,1.1288909912109375,1.4617058038711548,0.5431829690933228,0.968856692314148,0.968856692314148,0.0,131.778564453125,110.0,59238.2890625,0.0,1569.6416015625,1.0,279.7428283691406,283.54510498046875,298.810791015625,302.60028076171875,293.1499938964844,293.1499938964844,279.45001220703125,32800.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227164149284363,1.0,0.0,0.0,3.726361036300659,3.726385116577149,9.265378366762888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.794921875,0.0,1595.3575439453125,1895.4371337890625,0.0,2680.75341796875,0.9199398756027222,1.0,0.0,3.0,1.0,0.0
17751780,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8175715804100037,0.3103914558887481,0.2814953029155731,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8836800456047058,0.3962829411029815,0.3770382404327392,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8690289855003357,0.3768521249294281,0.2650641798973083,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.855508029460907,0.3593034446239471,0.3422633707523346,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7040261626243591,0.1954142898321151,0.8917971253395081,284.89703369140625,284.95001220703125,298.2621765136719,295.8634338378906,297.6527099609375,297.1808166503906,284.90057373046875,1.0,0.4975143373012543,0.6778438687324524,0.6778438687324524,1.0,1.0,-2.5903117656707764,1.127938151359558,1.4623734951019287,0.5423713326454163,0.8646880984306335,0.8646880984306335,0.0,122.8137435913086,98.0,59873.7421875,0.0,1529.670166015625,1.0,279.4570617675781,283.41815185546875,298.88116455078125,302.7842712402344,293.1499938964844,293.1499938964844,279.75,38933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302283883094788,1.0,0.0,0.0,3.610046863555908,3.6100709438323975,8.695988640283758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.974609375,0.0,1510.8802490234375,1895.4371337890625,0.0,2750.572021484375,0.8989593982696533,1.0,0.0,3.0,1.0,0.0
17751840,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8175715804100037,0.3103914558887481,0.2814953029155731,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8836800456047058,0.3962829411029815,0.3770382404327392,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8690289855003357,0.3768521249294281,0.2650641798973083,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.855508029460907,0.3593034446239471,0.3422633707523346,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7040261626243591,0.1954142898321151,0.8917971253395081,284.89703369140625,284.95001220703125,298.2621765136719,295.8634338378906,297.6527099609375,297.1808166503906,284.90057373046875,1.0,0.4975143373012543,0.6778438687324524,0.6778438687324524,1.0,1.0,-2.5903117656707764,1.127938151359558,1.4623734951019287,0.5423713326454163,0.8646880984306335,0.8646880984306335,0.0,122.8137435913086,98.0,59873.7421875,0.0,1529.670166015625,1.0,279.4570617675781,283.41815185546875,298.88116455078125,302.7842712402344,293.1499938964844,293.1499938964844,279.75,38933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302283883094788,1.0,0.0,0.0,3.610046863555908,3.6100709438323975,8.695988640283758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.974609375,0.0,1510.8802490234375,1895.4371337890625,0.0,2750.572021484375,0.8989593982696533,1.0,0.0,3.0,1.0,0.0
17751900,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8257617950439453,0.3107155263423919,0.2813681662082672,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8936948180198669,0.39693084359169,0.3772498369216919,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8785858750343323,0.3773262202739715,0.265081912279129,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8648437857627869,0.3599280118942261,0.3424707949161529,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7117782831192017,0.1955627650022506,0.8910344839096069,285.0268249511719,284.95001220703125,298.2903747558594,295.8786926269531,297.6654663085937,297.18182373046875,285.0315246582031,1.0,0.493999570608139,0.6770564913749695,0.6770564913749695,1.0,1.0,-2.589762926101685,1.1272821426391602,1.4624807834625244,0.5417822599411011,0.9542827606201172,0.9542827606201172,0.0,117.84444427490234,98.0,59230.39453125,0.0,1506.9954833984375,1.0,279.70135498046875,283.5585021972656,298.8439025878906,302.5924072265625,293.1499938964844,293.1499938964844,279.75,33981.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238574266433716,1.0,0.0,0.0,3.663538455963135,3.663562297821045,8.955602766036463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.21875,0.0,1533.1231689453125,1895.4371337890625,0.0,2691.342041015625,0.9088416695594788,1.0,0.0,3.0,1.0,0.0
17751960,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8359887599945068,0.3112262785434723,0.281582623720169,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.906182050704956,0.3977519869804382,0.377764344215393,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.890614926815033,0.3779905140399933,0.2653510570526123,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8766058683395386,0.3607160747051239,0.3429554104804992,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.720774233341217,0.1958270967006683,0.8910236954689026,285.01776123046875,284.95001220703125,298.31866455078125,295.8940124511719,297.67926025390625,297.1846923828125,285.0155639648437,1.0,0.4904241263866424,0.676307737827301,0.676307737827301,1.0,1.0,-2.591529369354248,1.1277289390563965,1.4638005495071411,0.5418050289154053,0.9738947153091432,0.9738947153091432,0.0,112.37335205078124,86.0,59466.62890625,0.0,1485.211669921875,1.0,279.7427062988281,283.5411071777344,298.8712463378906,302.6753234863281,293.1499938964844,293.1499938964844,279.45001220703125,32887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219302892684937,1.0,0.0,0.0,3.744298219680786,3.744322538375856,9.354791927762562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.115234375,0.0,1616.7388916015625,1895.4371337890625,0.0,2673.461669921875,0.9241849184036256,1.0,0.0,3.0,1.0,0.0
17752020,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8590070009231567,0.3111982643604278,0.2814029455184936,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9367535710334778,0.3985068798065185,0.3782767057418823,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9183297157287598,0.3783310651779175,0.2654599845409393,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9030830264091492,0.3614886105060577,0.3434646427631378,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7398380637168884,0.1959198564291,0.8899857401847839,284.8959655761719,284.95001220703125,298.3753662109375,295.9247436523437,297.70220947265625,297.1821594238281,284.8995361328125,1.0,0.4828389286994934,0.6748101711273193,0.6748101711273193,1.0,1.0,-2.591431140899658,1.1268844604492188,1.4645466804504397,0.5410532355308533,0.868553876876831,0.868553876876831,0.0,101.60614776611328,74.0,60124.61328125,0.0,1437.521484375,1.0,279.4569396972656,283.4116516113281,298.9422302246094,302.86151123046875,293.1499938964844,293.1499938964844,279.75,38927.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293755650520325,1.0,0.0,0.0,3.630854845046997,3.6308791637420654,8.796523047749361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.796875,0.0,1533.7626953125,1895.4371337890625,0.0,2742.633544921875,0.9035472869873048,1.0,0.0,3.0,1.0,0.0
17752080,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8590070009231567,0.3111982643604278,0.2814029455184936,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9367535710334778,0.3985068798065185,0.3782767057418823,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9183297157287598,0.3783310651779175,0.2654599845409393,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9030830264091492,0.3614886105060577,0.3434646427631378,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7398380637168884,0.1959198564291,0.8899857401847839,284.8959655761719,284.95001220703125,298.3753662109375,295.9247436523437,297.70220947265625,297.1821594238281,284.8995361328125,1.0,0.4828389286994934,0.6748101711273193,0.6748101711273193,1.0,1.0,-2.591431140899658,1.1268844604492188,1.4645466804504397,0.5410532355308533,0.868553876876831,0.868553876876831,0.0,101.60614776611328,74.0,60124.61328125,0.0,1437.521484375,1.0,279.4569396972656,283.4116516113281,298.9422302246094,302.86151123046875,293.1499938964844,293.1499938964844,279.75,38927.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293755650520325,1.0,0.0,0.0,3.630854845046997,3.6308791637420654,8.796523047749361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.796875,0.0,1533.7626953125,1895.4371337890625,0.0,2742.633544921875,0.9035472869873048,1.0,0.0,3.0,1.0,0.0
17752140,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8920373320579529,0.3121094703674316,0.2815171480178833,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9750528335571288,0.4000343978404999,0.379013180732727,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9583390951156616,0.379538893699646,0.265762448310852,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9428340792655944,0.3629674315452575,0.3441752791404724,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7667570114135742,0.1964080035686493,0.8893614411354065,285.01983642578125,284.95001220703125,298.43231201171875,295.9555969238281,297.7291564941406,297.1864929199219,285.0174865722656,1.0,0.4749209880828857,0.6733126640319824,0.6733126640319824,1.0,1.0,-2.592913627624512,1.1268011331558228,1.4661126136779783,0.5405483245849609,0.98042231798172,0.98042231798172,0.0,90.11451721191406,77.0,59711.12890625,0.0,1388.6990966796875,1.0,279.7431335449219,283.53741455078125,298.932861328125,302.75299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32900.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210800290107727,1.0,0.0,0.0,3.763889789581299,3.7639143466949454,9.452944027543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.001953125,0.0,1639.693603515625,1895.4371337890625,0.0,2665.578125,0.9284994602203368,1.0,0.0,3.0,1.0,0.0
17752200,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8920373320579529,0.3121094703674316,0.2815171480178833,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9750528335571288,0.4000343978404999,0.379013180732727,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9583390951156616,0.379538893699646,0.265762448310852,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9428340792655944,0.3629674315452575,0.3441752791404724,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7667570114135742,0.1964080035686493,0.8893614411354065,285.01983642578125,284.95001220703125,298.43231201171875,295.9555969238281,297.7291564941406,297.1864929199219,285.0174865722656,1.0,0.4749209880828857,0.6733126640319824,0.6733126640319824,1.0,1.0,-2.592913627624512,1.1268011331558228,1.4661126136779783,0.5405483245849609,0.98042231798172,0.98042231798172,0.0,90.11451721191406,77.0,59711.12890625,0.0,1388.6990966796875,1.0,279.7431335449219,283.53741455078125,298.932861328125,302.75299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32900.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210800290107727,1.0,0.0,0.0,3.763889789581299,3.7639143466949454,9.452944027543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.001953125,0.0,1639.693603515625,1895.4371337890625,0.0,2665.578125,0.9284994602203368,1.0,0.0,3.0,1.0,0.0
17752260,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9133212566375732,0.3121147155761719,0.2815725803375244,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.994131565093994,0.4008102715015411,0.379760205745697,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9797601103782654,0.3799120187759399,0.2660517990589142,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9664064645767212,0.3637726604938507,0.3449269831180572,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7843114137649536,0.1965452432632446,0.8895160555839539,284.895751953125,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.1840515136719,284.8994140625,1.0,0.4715616703033447,0.6717931032180786,0.6717931032180786,1.0,1.0,-2.59531831741333,1.1271075010299685,1.4682109355926514,0.5403581857681274,0.874321460723877,0.874321460723877,0.0,84.42591094970703,95.0,60441.78125,0.0,1366.669189453125,1.0,279.456787109375,283.4049987792969,299.00457763671875,302.943359375,293.1499938964844,293.1499938964844,279.75,38817.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286246657371521,1.0,0.0,0.0,3.6559090614318848,3.6559338569641113,8.918341336539015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.12109375,0.0,1560.8702392578125,1895.4371337890625,0.0,2735.646484375,0.9089988470077516,1.0,0.0,3.0,1.0,0.0
17752320,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9133212566375732,0.3121147155761719,0.2815725803375244,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.994131565093994,0.4008102715015411,0.379760205745697,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9797601103782654,0.3799120187759399,0.2660517990589142,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9664064645767212,0.3637726604938507,0.3449269831180572,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7843114137649536,0.1965452432632446,0.8895160555839539,284.895751953125,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.1840515136719,284.8994140625,1.0,0.4715616703033447,0.6717931032180786,0.6717931032180786,1.0,1.0,-2.59531831741333,1.1271075010299685,1.4682109355926514,0.5403581857681274,0.874321460723877,0.874321460723877,0.0,84.42591094970703,95.0,60441.78125,0.0,1366.669189453125,1.0,279.456787109375,283.4049987792969,299.00457763671875,302.943359375,293.1499938964844,293.1499938964844,279.75,38817.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286246657371521,1.0,0.0,0.0,3.6559090614318848,3.6559338569641113,8.918341336539015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.12109375,0.0,1560.8702392578125,1895.4371337890625,0.0,2735.646484375,0.9089988470077516,1.0,0.0,3.0,1.0,0.0
17752380,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9021843671798706,0.3129818439483642,0.2822093069553375,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9854607582092284,0.4023049771785736,0.3810478746891022,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9695565104484558,0.3810926675796509,0.2667688131332397,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9555789828300476,0.3652299046516418,0.3462035059928894,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7753122448921204,0.1970056593418121,0.8915874361991882,285.0270080566406,284.95001220703125,298.5466613769531,296.0175476074219,297.7791442871094,297.1878356933594,285.0249328613281,1.0,0.4754021167755127,0.6702736020088196,0.6702736020088196,1.0,1.0,-2.6025049686431885,1.1296781301498413,1.4728268384933472,0.5411970019340515,0.9933154582977296,0.9933154582977296,0.0,87.70337677001953,113.0,60116.08984375,0.0,1390.5401611328125,1.0,279.7433166503906,283.5364685058594,298.9962463378906,302.84014892578125,293.1499938964844,293.1499938964844,279.45001220703125,32804.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206143975257874,1.0,0.0,0.0,3.7903804779052734,3.7904052734375,9.586473197487066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.009765625,0.0,1670.1981201171875,1895.4371337890625,0.0,2661.261962890625,0.934451699256897,1.0,0.0,3.0,1.0,0.0
17752440,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9021843671798706,0.3129818439483642,0.2822093069553375,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9854607582092284,0.4023049771785736,0.3810478746891022,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9695565104484558,0.3810926675796509,0.2667688131332397,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9555789828300476,0.3652299046516418,0.3462035059928894,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7753122448921204,0.1970056593418121,0.8915874361991882,285.0270080566406,284.95001220703125,298.5466613769531,296.0175476074219,297.7791442871094,297.1878356933594,285.0249328613281,1.0,0.4754021167755127,0.6702736020088196,0.6702736020088196,1.0,1.0,-2.6025049686431885,1.1296781301498413,1.4728268384933472,0.5411970019340515,0.9933154582977296,0.9933154582977296,0.0,87.70337677001953,113.0,60116.08984375,0.0,1390.5401611328125,1.0,279.7433166503906,283.5364685058594,298.9962463378906,302.84014892578125,293.1499938964844,293.1499938964844,279.45001220703125,32804.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206143975257874,1.0,0.0,0.0,3.7903804779052734,3.7904052734375,9.586473197487066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.009765625,0.0,1670.1981201171875,1895.4371337890625,0.0,2661.261962890625,0.934451699256897,1.0,0.0,3.0,1.0,0.0
17752500,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8895394206047058,0.31303271651268,0.2826460599899292,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.973601222038269,0.4027540981769562,0.381838321685791,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.956076204776764,0.381343126296997,0.2672328948974609,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9413800835609436,0.365683764219284,0.3469800651073456,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7647472620010376,0.1970832198858261,0.8931955695152283,284.88104248046875,284.95001220703125,298.5753479003906,296.0330505371094,297.79107666015625,297.1871643066406,284.8739318847656,1.0,0.4790290892124176,0.6695138812065125,0.6695138812065125,1.0,1.0,-2.6074063777923584,1.131555199623108,1.475851058959961,0.5420240163803101,0.8995199799537659,0.8995199799537659,0.0,91.74577331542967,113.0,61173.00390625,0.0,1414.91845703125,1.0,279.4943542480469,283.36871337890625,299.0664367675781,303.0897216796875,293.1499938964844,293.1499938964844,279.45001220703125,36308.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269525766372681,1.0,0.0,0.0,3.78308629989624,3.783111810684204,9.549613650960964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.869140625,0.0,1688.7318115234375,1895.4371337890625,0.0,2720.095458984375,0.9333708882331848,1.0,0.0,3.0,1.0,0.0
17752560,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8733657598495483,0.3128263652324676,0.282719999551773,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9564037322998048,0.4029615819454193,0.3823081254959106,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.937226176261902,0.3813377022743225,0.2674326598644256,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9223430752754213,0.3659177720546722,0.3474696278572082,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7515619397163391,0.1970077753067016,0.8940930366516113,284.8949584960937,284.95001220703125,298.60406494140625,296.048583984375,297.8016052246094,297.1840209960937,284.8988952636719,1.0,0.4833211600780487,0.6686899662017822,0.6686899662017822,1.0,1.0,-2.609968423843384,1.1322979927062988,1.4776705503463743,0.5422238111495972,0.8853510022163391,0.8853510022163391,0.0,97.25314331054688,131.0,61009.26171875,0.0,1442.7984619140625,1.0,279.4564819335937,283.3936767578125,299.06964111328125,303.0436706542969,293.1499938964844,293.1499938964844,279.75,38551.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287060260772705,1.0,0.0,0.0,3.700180530548096,3.700205564498901,9.135643495028488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1123046875,0.0,1609.0738525390625,1895.4371337890625,0.0,2736.403564453125,0.918472170829773,1.0,0.0,3.0,1.0,0.0
17752620,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8442379236221313,0.313506007194519,0.2835295498371124,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9199351668357848,0.4043080508708954,0.3838188946247101,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9014933109283448,0.3823601305484772,0.2683066129684448,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8891479969024658,0.3672238290309906,0.3489690721035003,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7277668118476868,0.1972812712192535,0.8971031308174133,285.0341186523437,284.95001220703125,298.6615600585937,296.07965087890625,297.8275756835937,297.1861877441406,285.03253173828125,1.0,0.4935961365699768,0.6670421957969666,0.6670421957969666,1.0,1.0,-2.619218111038208,1.1357288360595703,1.4834892749786377,0.5435020923614502,1.0,1.0,0.0,110.06525421142578,149.0,60671.640625,0.0,1512.3397216796875,1.0,279.7436218261719,283.532958984375,299.060546875,302.9407653808594,293.1499938964844,293.1499938964844,279.45001220703125,32996.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211624622344971,1.0,0.0,0.0,3.828649044036865,3.828674077987671,9.781025482880068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.220703125,0.0,1717.5850830078125,1895.4371337890625,0.0,2666.34228515625,0.9431318640708924,1.0,0.0,3.0,1.0,0.0
