time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752680,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8442379236221313,0.313506007194519,0.2835295498371124,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9199351668357848,0.4043080508708954,0.3838188946247101,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9014933109283448,0.3823601305484772,0.2683066129684448,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8891479969024658,0.3672238290309906,0.3489690721035003,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7277668118476868,0.1972812712192535,0.8971031308174133,285.0341186523437,284.95001220703125,298.6615600585937,296.07965087890625,297.8275756835937,297.1861877441406,285.03253173828125,1.0,0.4935961365699768,0.6670421957969666,0.6670421957969666,1.0,1.0,-2.619218111038208,1.1357288360595703,1.4834892749786377,0.5435020923614502,1.0,1.0,0.0,110.06525421142578,149.0,60671.640625,0.0,1512.3397216796875,1.0,279.7436218261719,283.532958984375,299.060546875,302.9407653808594,293.1499938964844,293.1499938964844,279.45001220703125,32996.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211624622344971,1.0,0.0,0.0,3.828649044036865,3.828674077987671,9.781025482880068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.220703125,0.0,1717.5850830078125,1895.4371337890625,0.0,2666.34228515625,0.9431318640708924,1.0,0.0,3.0,1.0,0.0
17752740,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8177854418754578,0.313190758228302,0.2841156423091888,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8876000046730042,0.4048320055007934,0.3851859867572784,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.870917558670044,0.3824653625488281,0.2690443992614746,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8596881031990051,0.367771565914154,0.3503350615501404,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.704175591468811,0.1971051096916198,0.8998947143554688,284.89434814453125,284.95001220703125,298.7191467285156,296.1107177734375,297.8493347167969,297.1810913085937,284.8970642089844,1.0,0.5052217841148376,0.6653944253921509,0.6653944253921509,1.0,1.0,-2.6274542808532715,1.138636350631714,1.4888179302215576,0.5446639657020569,0.8986601233482361,0.8986601233482361,0.0,125.4224853515625,167.0,61672.65625,0.0,1592.3468017578125,1.0,279.4570007324219,283.3791809082031,299.13238525390625,303.1484680175781,293.1499938964844,293.1499938964844,279.75,38179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294143676757812,1.0,0.0,0.0,3.7555747032165527,3.7556002140045166,9.411223800270818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.966796875,0.0,1670.6103515625,1895.4371337890625,0.0,2742.994384765625,0.9303793907165528,1.0,0.0,3.0,1.0,0.0
17752800,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8177854418754578,0.313190758228302,0.2841156423091888,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8876000046730042,0.4048320055007934,0.3851859867572784,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.870917558670044,0.3824653625488281,0.2690443992614746,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8596881031990051,0.367771565914154,0.3503350615501404,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.704175591468811,0.1971051096916198,0.8998947143554688,284.89434814453125,284.95001220703125,298.7191467285156,296.1107177734375,297.8493347167969,297.1810913085937,284.8970642089844,1.0,0.5052217841148376,0.6653944253921509,0.6653944253921509,1.0,1.0,-2.6274542808532715,1.138636350631714,1.4888179302215576,0.5446639657020569,0.8986601233482361,0.8986601233482361,0.0,125.4224853515625,167.0,61672.65625,0.0,1592.3468017578125,1.0,279.4570007324219,283.3791809082031,299.13238525390625,303.1484680175781,293.1499938964844,293.1499938964844,279.75,38179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294143676757812,1.0,0.0,0.0,3.7555747032165527,3.7556002140045166,9.411223800270818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.966796875,0.0,1670.6103515625,1895.4371337890625,0.0,2742.994384765625,0.9303793907165528,1.0,0.0,3.0,1.0,0.0
17752860,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7939559817314148,0.3137486279010772,0.2849330902099609,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8618082404136658,0.4060724675655365,0.3867237269878387,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8461205363273621,0.383377730846405,0.2699343562126159,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8360371589660645,0.3689634799957275,0.3518545627593994,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6824672818183899,0.1972231566905975,0.9028317928314208,285.0430603027344,284.95001220703125,298.7767944335937,296.1417541503906,297.8747253417969,297.18231201171875,285.0427551269531,1.0,0.5174829363822937,0.6636531352996826,0.6636531352996826,1.0,1.0,-2.6367015838623047,1.1419752836227417,1.4947264194488523,0.5458605289459229,1.0,1.0,0.0,141.84906005859375,155.0,61209.4296875,0.0,1679.10595703125,1.0,279.7435913085937,283.53228759765625,299.123046875,303.0391845703125,293.1499938964844,293.1499938964844,279.45001220703125,33595.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220034241676331,1.0,0.0,0.0,3.861497163772583,3.861522912979126,9.94957986222289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7021484375,0.0,1762.412841796875,1895.4371337890625,0.0,2674.139404296875,0.9510040879249572,1.0,0.0,3.0,1.0,0.0
17752920,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7939559817314148,0.3137486279010772,0.2849330902099609,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8618082404136658,0.4060724675655365,0.3867237269878387,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8461205363273621,0.383377730846405,0.2699343562126159,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8360371589660645,0.3689634799957275,0.3518545627593994,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6824672818183899,0.1972231566905975,0.9028317928314208,285.0430603027344,284.95001220703125,298.7767944335937,296.1417541503906,297.8747253417969,297.18231201171875,285.0427551269531,1.0,0.5174829363822937,0.6636531352996826,0.6636531352996826,1.0,1.0,-2.6367015838623047,1.1419752836227417,1.4947264194488523,0.5458605289459229,1.0,1.0,0.0,141.84906005859375,155.0,61209.4296875,0.0,1679.10595703125,1.0,279.7435913085937,283.53228759765625,299.123046875,303.0391845703125,293.1499938964844,293.1499938964844,279.45001220703125,33595.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220034241676331,1.0,0.0,0.0,3.861497163772583,3.861522912979126,9.94957986222289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7021484375,0.0,1762.412841796875,1895.4371337890625,0.0,2674.139404296875,0.9510040879249572,1.0,0.0,3.0,1.0,0.0
17752980,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7867951393127441,0.3134105503559112,0.2851234674453735,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8548683524131775,0.4065637588500976,0.3876707553863525,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8393161296844482,0.3834560215473175,0.2703646421432495,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.829699695110321,0.3694684207439422,0.3527896106243133,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6760810017585754,0.1969652473926544,0.9033636450767516,284.8938293457031,284.95001220703125,298.83447265625,296.1727600097656,297.8963317871094,297.17724609375,284.8961486816406,1.0,0.5208244919776917,0.6619118452072144,0.6619118452072144,1.0,1.0,-2.6403613090515137,1.142631769180298,1.4977295398712158,0.5458720326423645,0.90871000289917,0.90871000289917,0.0,147.3520965576172,143.0,62199.47265625,0.0,1709.10791015625,1.0,279.45672607421875,283.36773681640625,299.1936950683594,303.2457580566406,293.1499938964844,293.1499938964844,279.1499938964844,38092.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300178050994873,1.0,0.0,0.0,3.79891848564148,3.7989444732666016,9.629710575609352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.0439453125,0.0,1721.5379638671875,1895.4371337890625,0.0,2748.611572265625,0.9399310350418092,1.0,0.0,3.0,1.0,0.0
17753040,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7867951393127441,0.3134105503559112,0.2851234674453735,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8548683524131775,0.4065637588500976,0.3876707553863525,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8393161296844482,0.3834560215473175,0.2703646421432495,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.829699695110321,0.3694684207439422,0.3527896106243133,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6760810017585754,0.1969652473926544,0.9033636450767516,284.8938293457031,284.95001220703125,298.83447265625,296.1727600097656,297.8963317871094,297.17724609375,284.8961486816406,1.0,0.5208244919776917,0.6619118452072144,0.6619118452072144,1.0,1.0,-2.6403613090515137,1.142631769180298,1.4977295398712158,0.5458720326423645,0.90871000289917,0.90871000289917,0.0,147.3520965576172,143.0,62199.47265625,0.0,1709.10791015625,1.0,279.45672607421875,283.36773681640625,299.1936950683594,303.2457580566406,293.1499938964844,293.1499938964844,279.1499938964844,38092.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300178050994873,1.0,0.0,0.0,3.79891848564148,3.7989444732666016,9.629710575609352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.0439453125,0.0,1721.5379638671875,1895.4371337890625,0.0,2748.611572265625,0.9399310350418092,1.0,0.0,3.0,1.0,0.0
17753100,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.7866388559341431,0.3131047487258911,0.2848879992961883,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.8550282716751099,0.4066474735736847,0.3877978324890136,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8393335938453674,0.3833350241184234,0.2703159153461456,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8298694491386414,0.3695777654647827,0.3529350161552429,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6759087443351746,0.1967435628175735,0.9024908542633056,284.8051452636719,284.95001220703125,298.8633117675781,296.188232421875,297.90643310546875,297.173583984375,284.8076477050781,1.0,0.5204957723617554,0.6610412001609802,0.6610412001609802,1.0,1.0,-2.639300346374512,1.141608476638794,1.4976917505264282,0.545111894607544,0.8167824149131775,0.8167824149131775,0.0,147.26622009277344,143.0,62583.87890625,0.0,1707.192626953125,1.0,279.1974182128906,283.26873779296875,299.2234191894531,303.3837585449219,293.1499938964844,293.1499938964844,279.1499938964844,42963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343867063522339,1.0,0.0,0.0,3.6681647300720215,3.668190240859986,8.978234973255894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3818359375,0.0,1605.8302001953125,1895.4371337890625,0.0,2789.318115234375,0.9116098880767822,1.0,0.0,3.0,1.0,0.0
17753160,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7881953716278076,0.3129993677139282,0.2845965623855591,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8569575548171997,0.4068801999092102,0.3878406286239624,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8410283923149109,0.3833878636360168,0.2702104747295379,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8316721320152283,0.3698252141475677,0.353001594543457,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6772125363349915,0.196593627333641,0.901275396347046,284.8885192871094,284.95001220703125,298.89215087890625,296.20367431640625,297.9172668457031,297.17120361328125,284.8915405273437,1.0,0.519216775894165,0.660197377204895,0.660197377204895,1.0,1.0,-2.637493133544922,1.140252709388733,1.4972403049468994,0.5441523194313049,0.8385159969329834,0.8385159969329834,0.0,145.82992553710938,131.0,62253.12109375,0.0,1698.1348876953125,1.0,279.1578063964844,283.3503723144531,299.2066955566406,303.2738342285156,293.1499938964844,293.1499938964844,279.45001220703125,41074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331396579742432,1.0,0.0,0.0,3.547471761703491,3.5474956035614014,8.397135502491437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.73828125,0.0,1458.96875,1895.4371337890625,0.0,2777.69189453125,0.8876529932022095,1.0,0.0,3.0,1.0,0.0
17753220,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.797825276851654,0.3139286637306213,0.2849338054656982,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8673756718635559,0.4083779454231262,0.3887421786785126,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8507192730903625,0.384604662656784,0.2706717252731323,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8412715792655945,0.3712582588195801,0.3538659214973449,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6853160262107849,0.196881353855133,0.900611162185669,285.0052490234375,284.95001220703125,298.9498291015625,296.2344665527344,297.94439697265625,297.176025390625,285.00372314453125,1.0,0.5150209069252014,0.6585097908973694,0.6585097908973694,1.0,1.0,-2.6397697925567627,1.1403000354766846,1.4994698762893677,0.543630838394165,0.9379620552062988,0.9379620552062988,0.0,139.26597595214844,119.0,61821.5625,0.0,1671.8818359375,1.0,279.4419860839844,283.4711608886719,299.20361328125,303.1597900390625,293.1499938964844,293.1499938964844,279.1499938964844,33582.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230752944946289,1.0,0.0,0.0,3.668436527252197,3.668460130691528,8.979564540823048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.4208984375,0.0,1535.6009521484375,1895.4371337890625,0.0,2684.083251953125,0.9075238108634948,1.0,0.0,3.0,1.0,0.0
17753280,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.797825276851654,0.3139286637306213,0.2849338054656982,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8673756718635559,0.4083779454231262,0.3887421786785126,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8507192730903625,0.384604662656784,0.2706717252731323,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8412715792655945,0.3712582588195801,0.3538659214973449,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6853160262107849,0.196881353855133,0.900611162185669,285.0052490234375,284.95001220703125,298.9498291015625,296.2344665527344,297.94439697265625,297.176025390625,285.00372314453125,1.0,0.5150209069252014,0.6585097908973694,0.6585097908973694,1.0,1.0,-2.6397697925567627,1.1403000354766846,1.4994698762893677,0.543630838394165,0.9379620552062988,0.9379620552062988,0.0,139.26597595214844,119.0,61821.5625,0.0,1671.8818359375,1.0,279.4419860839844,283.4711608886719,299.20361328125,303.1597900390625,293.1499938964844,293.1499938964844,279.1499938964844,33582.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230752944946289,1.0,0.0,0.0,3.668436527252197,3.668460130691528,8.979564540823048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.4208984375,0.0,1535.6009521484375,1895.4371337890625,0.0,2684.083251953125,0.9075238108634948,1.0,0.0,3.0,1.0,0.0
17753340,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8108029961585999,0.3139945268630981,0.284894049167633,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8819519877433777,0.4091821908950805,0.389363557100296,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.864345371723175,0.3850287795066833,0.2708825170993805,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8547083735466003,0.3720607757568359,0.35446697473526,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6967685222625732,0.1968991458415985,0.8995402455329895,284.9127197265625,284.95001220703125,299.0074462890625,296.2651672363281,297.9679260253906,297.1747436523437,284.9152526855469,1.0,0.5092641115188599,0.6568222045898438,0.6568222045898438,1.0,1.0,-2.6401636600494385,1.1394245624542236,1.5007390975952148,0.5427650213241577,0.8539807200431824,0.8539807200431824,0.0,130.7455291748047,107.0,62377.2421875,0.0,1634.099365234375,1.0,279.1576232910156,283.3682556152344,299.2757568359375,303.3405456542969,293.1499938964844,293.1499938964844,279.45001220703125,38811.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290309309959412,1.0,0.0,0.0,3.5397520065307617,3.5397756099700928,8.360629522030649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0087890625,0.0,1434.34033203125,1895.4371337890625,0.0,2739.42626953125,0.883568525314331,1.0,0.0,3.0,1.0,0.0
17753400,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8108029961585999,0.3139945268630981,0.284894049167633,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8819519877433777,0.4091821908950805,0.389363557100296,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.864345371723175,0.3850287795066833,0.2708825170993805,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8547083735466003,0.3720607757568359,0.35446697473526,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6967685222625732,0.1968991458415985,0.8995402455329895,284.9127197265625,284.95001220703125,299.0074462890625,296.2651672363281,297.9679260253906,297.1747436523437,284.9152526855469,1.0,0.5092641115188599,0.6568222045898438,0.6568222045898438,1.0,1.0,-2.6401636600494385,1.1394245624542236,1.5007390975952148,0.5427650213241577,0.8539807200431824,0.8539807200431824,0.0,130.7455291748047,107.0,62377.2421875,0.0,1634.099365234375,1.0,279.1576232910156,283.3682556152344,299.2757568359375,303.3405456542969,293.1499938964844,293.1499938964844,279.45001220703125,38811.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290309309959412,1.0,0.0,0.0,3.5397520065307617,3.5397756099700928,8.360629522030649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0087890625,0.0,1434.34033203125,1895.4371337890625,0.0,2739.42626953125,0.883568525314331,1.0,0.0,3.0,1.0,0.0
17753460,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8275673985481262,0.3149089813232422,0.285106360912323,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.902194321155548,0.4107094407081604,0.3901853561401367,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8836516737937927,0.3862422704696655,0.271261602640152,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8737202882766724,0.3735213279724121,0.3552469611167907,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7123984694480896,0.1973057687282562,0.8988763689994812,285.0142822265625,284.95001220703125,299.06500244140625,296.29571533203125,297.99493408203125,297.17950439453125,285.0116882324219,1.0,0.5025742053985596,0.6552644968032837,0.6552644968032837,1.0,1.0,-2.641995668411255,1.139309048652649,1.5026865005493164,0.5421960353851318,0.9536707401275636,0.9536707401275636,0.0,120.55423736572266,95.0,62055.32421875,0.0,1590.8013916015625,1.0,279.4424743652344,283.47283935546875,299.2738342285156,303.2457275390625,293.1499938964844,293.1499938964844,279.1499938964844,32819.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211272358894348,1.0,0.0,0.0,3.6825997829437256,3.682623624801636,9.049036862052162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.662109375,0.0,1545.7340087890625,1895.4371337890625,0.0,2666.015625,0.910048484802246,1.0,0.0,3.0,1.0,0.0
17753520,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8275673985481262,0.3149089813232422,0.285106360912323,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.902194321155548,0.4107094407081604,0.3901853561401367,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8836516737937927,0.3862422704696655,0.271261602640152,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8737202882766724,0.3735213279724121,0.3552469611167907,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7123984694480896,0.1973057687282562,0.8988763689994812,285.0142822265625,284.95001220703125,299.06500244140625,296.29571533203125,297.99493408203125,297.17950439453125,285.0116882324219,1.0,0.5025742053985596,0.6552644968032837,0.6552644968032837,1.0,1.0,-2.641995668411255,1.139309048652649,1.5026865005493164,0.5421960353851318,0.9536707401275636,0.9536707401275636,0.0,120.55423736572266,95.0,62055.32421875,0.0,1590.8013916015625,1.0,279.4424743652344,283.47283935546875,299.2738342285156,303.2457275390625,293.1499938964844,293.1499938964844,279.1499938964844,32819.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211272358894348,1.0,0.0,0.0,3.6825997829437256,3.682623624801636,9.049036862052162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.662109375,0.0,1545.7340087890625,1895.4371337890625,0.0,2666.015625,0.910048484802246,1.0,0.0,3.0,1.0,0.0
17753580,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8474125266075134,0.3149285912513733,0.2849618196487427,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9287542104721068,0.4114845991134643,0.3907152712345123,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9072483777999878,0.3866120874881744,0.2713867425918579,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8971160054206848,0.3742939233779907,0.3557554483413696,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7294342517852783,0.1973739266395568,0.8977288603782654,284.9061584472656,284.95001220703125,299.1224975585937,296.3261108398437,298.0180358886719,297.177734375,284.9090270996094,1.0,0.4952859580516815,0.6537068486213684,0.6537068486213684,1.0,1.0,-2.641847610473633,1.1382328271865845,1.5036147832870483,0.5412588715553284,0.8591541647911072,0.8591541647911072,0.0,109.98465728759766,83.0,62662.3359375,0.0,1542.9971923828125,1.0,279.1574401855469,283.35626220703125,299.34149169921875,303.4271545410156,293.1499938964844,293.1499938964844,279.45001220703125,38687.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280571699142456,1.0,0.0,0.0,3.565370559692383,3.565394401550293,8.48208571824216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3701171875,0.0,1460.6805419921875,1895.4371337890625,0.0,2730.3671875,0.889002799987793,1.0,0.0,3.0,1.0,0.0
17753640,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8474125266075134,0.3149285912513733,0.2849618196487427,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9287542104721068,0.4114845991134643,0.3907152712345123,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9072483777999878,0.3866120874881744,0.2713867425918579,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8971160054206848,0.3742939233779907,0.3557554483413696,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7294342517852783,0.1973739266395568,0.8977288603782654,284.9061584472656,284.95001220703125,299.1224975585937,296.3261108398437,298.0180358886719,297.177734375,284.9090270996094,1.0,0.4952859580516815,0.6537068486213684,0.6537068486213684,1.0,1.0,-2.641847610473633,1.1382328271865845,1.5036147832870483,0.5412588715553284,0.8591541647911072,0.8591541647911072,0.0,109.98465728759766,83.0,62662.3359375,0.0,1542.9971923828125,1.0,279.1574401855469,283.35626220703125,299.34149169921875,303.4271545410156,293.1499938964844,293.1499938964844,279.45001220703125,38687.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280571699142456,1.0,0.0,0.0,3.565370559692383,3.565394401550293,8.48208571824216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3701171875,0.0,1460.6805419921875,1895.4371337890625,0.0,2730.3671875,0.889002799987793,1.0,0.0,3.0,1.0,0.0
17753700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.859702467918396,0.3153130412101745,0.2848800122737884,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9450567960739136,0.4121793508529663,0.3909533321857452,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.922756850719452,0.3871389627456665,0.2714322209358215,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9115862250328064,0.3749589323997497,0.3559845089912414,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.73939049243927,0.1975513845682144,0.897026002407074,285.0277709960937,284.95001220703125,299.15118408203125,296.3412170410156,298.0309753417969,297.17926025390625,285.03155517578125,1.0,0.4914442300796509,0.6529279947280884,0.6529279947280884,1.0,1.0,-2.6415162086486816,1.137584209442139,1.503931999206543,0.5406463146209717,0.9450281262397766,0.9450281262397766,0.0,104.47008514404295,83.0,62061.453125,0.0,1517.7139892578125,1.0,279.4003295898437,283.4879455566406,299.3078918457031,303.2392272949219,293.1499938964844,293.1499938964844,279.45001220703125,33795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220253586769104,1.0,0.0,0.0,3.623479843139648,3.6235032081604,8.760824812270585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2255859375,0.0,1487.4854736328125,1895.4371337890625,0.0,2674.343017578125,0.8996905088424683,1.0,0.0,3.0,1.0,0.0
17753760,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8753528594970703,0.3158550858497619,0.2851190865039825,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9637715220451356,0.4130306839942932,0.3914877772331238,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9423194527626038,0.3878252208232879,0.2717149555683136,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9309577941894532,0.3757625520229339,0.356479287147522,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.751935601234436,0.1978244930505752,0.8970205187797546,285.01287841796875,284.95001220703125,299.1798400878906,296.3562927246094,298.0447692871094,297.18231201171875,285.01055908203125,1.0,0.4876245856285095,0.6521500945091248,0.6521500945091248,1.0,1.0,-2.64337158203125,1.1379495859146118,1.5054219961166382,0.5405898094177246,0.9598772525787354,0.9598772525787354,0.0,98.59065246582033,71.0,62313.7109375,0.0,1493.7684326171875,1.0,279.4423828125,283.4661560058594,299.3358154296875,303.32550048828125,293.1499938964844,293.1499938964844,279.1499938964844,32871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203871250152588,1.0,0.0,0.0,3.703791856765747,3.703815937042236,9.153484370472142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.9208984375,0.0,1570.0863037109375,1895.4371337890625,0.0,2659.15625,0.9149942398071288,1.0,0.0,3.0,1.0,0.0
17753820,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9122830033302308,0.3159148097038269,0.2849840223789215,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9982253313064576,0.4138571619987488,0.3920222520828247,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9816304445266724,0.3882244825363159,0.2718394100666046,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9725155234336852,0.3765642046928406,0.3569873571395874,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7822096943855286,0.1979395598173141,0.8959582448005676,284.9030456542969,284.95001220703125,299.237060546875,296.3862609863281,298.06768798828125,297.1806030273437,284.9060363769531,1.0,0.4797093570232391,0.6505942344665527,0.6505942344665527,1.0,1.0,-2.643181324005127,1.136824369430542,1.5063570737838743,0.5396400690078735,0.8626464605331421,0.8626464605331421,0.0,87.3145523071289,89.0,62927.66796875,0.0,1442.7923583984375,1.0,279.15728759765625,283.3476257324219,299.4017944335937,303.5054931640625,293.1499938964844,293.1499938964844,279.45001220703125,38744.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273043632507324,1.0,0.0,0.0,3.587470769882202,3.5874946117401123,8.587564366280276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.7734375,0.0,1484.8931884765625,1895.4371337890625,0.0,2723.366455078125,0.8939178586006165,1.0,0.0,3.0,1.0,0.0
17753880,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9122830033302308,0.3159148097038269,0.2849840223789215,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9982253313064576,0.4138571619987488,0.3920222520828247,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9816304445266724,0.3882244825363159,0.2718394100666046,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9725155234336852,0.3765642046928406,0.3569873571395874,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7822096943855286,0.1979395598173141,0.8959582448005676,284.9030456542969,284.95001220703125,299.237060546875,296.3862609863281,298.06768798828125,297.1806030273437,284.9060363769531,1.0,0.4797093570232391,0.6505942344665527,0.6505942344665527,1.0,1.0,-2.643181324005127,1.136824369430542,1.5063570737838743,0.5396400690078735,0.8626464605331421,0.8626464605331421,0.0,87.3145523071289,89.0,62927.66796875,0.0,1442.7923583984375,1.0,279.15728759765625,283.3476257324219,299.4017944335937,303.5054931640625,293.1499938964844,293.1499938964844,279.45001220703125,38744.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273043632507324,1.0,0.0,0.0,3.587470769882202,3.5874946117401123,8.587564366280276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.7734375,0.0,1484.8931884765625,1895.4371337890625,0.0,2723.366455078125,0.8939178586006165,1.0,0.0,3.0,1.0,0.0
17753940,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9149648547172546,0.3168294429779053,0.2855564653873443,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.4157904982566833,0.3923265635967254,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9839444160461426,0.3894217908382416,0.2724866569042206,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9752758741378784,0.3780220150947571,0.358145922422409,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7841824889183044,0.1984011679887771,0.897398829460144,285.0160217285156,284.95001220703125,299.2940979003906,296.416015625,298.0946350097656,297.1857604980469,285.01416015625,1.0,0.48098886013031,0.6490384340286255,0.6490384340286255,1.0,1.0,-2.6482720375061035,1.1382086277008057,1.5100632905960083,0.5396503806114197,0.9670546650886536,0.9670546650886536,0.0,87.00221252441406,107.0,62605.27734375,0.0,1448.1563720703125,1.0,279.4428100585937,283.4632568359375,299.3953552246094,303.402099609375,293.1499938964844,293.1499938964844,279.1499938964844,32877.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195801973342896,1.0,0.0,0.0,3.7237586975097656,3.723782777786255,9.252441373064356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.626953125,0.0,1592.9512939453125,1895.4371337890625,0.0,2651.6806640625,0.9194200038909912,1.0,0.0,3.0,1.0,0.0
17754000,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9149648547172546,0.3168294429779053,0.2855564653873443,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.4157904982566833,0.3923265635967254,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9839444160461426,0.3894217908382416,0.2724866569042206,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9752758741378784,0.3780220150947571,0.358145922422409,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7841824889183044,0.1984011679887771,0.897398829460144,285.0160217285156,284.95001220703125,299.2940979003906,296.416015625,298.0946350097656,297.1857604980469,285.01416015625,1.0,0.48098886013031,0.6490384340286255,0.6490384340286255,1.0,1.0,-2.6482720375061035,1.1382086277008057,1.5100632905960083,0.5396503806114197,0.9670546650886536,0.9670546650886536,0.0,87.00221252441406,107.0,62605.27734375,0.0,1448.1563720703125,1.0,279.4428100585937,283.4632568359375,299.3953552246094,303.402099609375,293.1499938964844,293.1499938964844,279.1499938964844,32877.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195801973342896,1.0,0.0,0.0,3.7237586975097656,3.723782777786255,9.252441373064356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.626953125,0.0,1592.9512939453125,1895.4371337890625,0.0,2651.6806640625,0.9194200038909912,1.0,0.0,3.0,1.0,0.0
17754060,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8901858925819397,0.3167290687561035,0.2860128283500671,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9806921482086182,0.4165242314338684,0.3948335349559784,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.960097312927246,0.3896608352661133,0.2730696201324463,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9502919912338256,0.3786806762218475,0.3592869937419891,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7640799880027771,0.198433369398117,0.899556040763855,284.9051513671875,284.95001220703125,299.3509521484375,296.4454650878906,298.1166381835937,297.1825256347656,284.90838623046875,1.0,0.4874570071697235,0.6474400162696838,0.6474400162696838,1.0,1.0,-2.656512975692749,1.1409518718719482,1.5155611038208008,0.5407273769378662,0.8722425699234009,0.8722425699234009,0.0,94.3785400390625,125.0,63445.26171875,0.0,1492.680908203125,1.0,279.1570739746094,283.3397827148437,299.4635314941406,303.5977783203125,293.1499938964844,293.1499938964844,279.45001220703125,38440.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269788026809692,1.0,0.0,0.0,3.623294115066528,3.6233184337615967,8.759926686252584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.046875,0.0,1521.7830810546875,1895.4371337890625,0.0,2720.33935546875,0.9015710353851318,1.0,0.0,3.0,1.0,0.0
17754120,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8901858925819397,0.3167290687561035,0.2860128283500671,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9806921482086182,0.4165242314338684,0.3948335349559784,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.960097312927246,0.3896608352661133,0.2730696201324463,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9502919912338256,0.3786806762218475,0.3592869937419891,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7640799880027771,0.198433369398117,0.899556040763855,284.9051513671875,284.95001220703125,299.3509521484375,296.4454650878906,298.1166381835937,297.1825256347656,284.90838623046875,1.0,0.4874570071697235,0.6474400162696838,0.6474400162696838,1.0,1.0,-2.656512975692749,1.1409518718719482,1.5155611038208008,0.5407273769378662,0.8722425699234009,0.8722425699234009,0.0,94.3785400390625,125.0,63445.26171875,0.0,1492.680908203125,1.0,279.1570739746094,283.3397827148437,299.4635314941406,303.5977783203125,293.1499938964844,293.1499938964844,279.45001220703125,38440.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269788026809692,1.0,0.0,0.0,3.623294115066528,3.6233184337615967,8.759926686252584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.046875,0.0,1521.7830810546875,1895.4371337890625,0.0,2720.33935546875,0.9015710353851318,1.0,0.0,3.0,1.0,0.0
17754180,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8600130677223206,0.3174061179161072,0.2868111431598663,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9480010271072388,0.4180410802364349,0.3964548110961914,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9239716529846193,0.3906298875808716,0.2738977074623108,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9141715168952942,0.3799265027046203,0.3607089519500732,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7394863963127136,0.1987242102622985,0.9024921655654908,285.024169921875,284.95001220703125,299.4075927734375,296.47467041015625,298.141845703125,297.1849670410156,285.0219421386719,1.0,0.4968258440494537,0.645841658115387,0.645841658115387,1.0,1.0,-2.665646314620972,1.1441242694854736,1.521522045135498,0.5418204069137573,0.9850345849990844,0.9850345849990844,0.0,105.97991943359376,143.0,63209.03125,0.0,1557.9241943359375,1.0,279.443115234375,283.45904541015625,299.45751953125,303.5030822753906,293.1499938964844,293.1499938964844,279.1499938964844,32703.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199875354766846,1.0,0.0,0.0,3.764427900314331,3.7644524574279785,9.45564693211054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.419921875,0.0,1638.8046875,1895.4371337890625,0.0,2655.45361328125,0.9284902811050416,1.0,0.0,3.0,1.0,0.0
17754240,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8600130677223206,0.3174061179161072,0.2868111431598663,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9480010271072388,0.4180410802364349,0.3964548110961914,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9239716529846193,0.3906298875808716,0.2738977074623108,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9141715168952942,0.3799265027046203,0.3607089519500732,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7394863963127136,0.1987242102622985,0.9024921655654908,285.024169921875,284.95001220703125,299.4075927734375,296.47467041015625,298.141845703125,297.1849670410156,285.0219421386719,1.0,0.4968258440494537,0.645841658115387,0.645841658115387,1.0,1.0,-2.665646314620972,1.1441242694854736,1.521522045135498,0.5418204069137573,0.9850345849990844,0.9850345849990844,0.0,105.97991943359376,143.0,63209.03125,0.0,1557.9241943359375,1.0,279.443115234375,283.45904541015625,299.45751953125,303.5030822753906,293.1499938964844,293.1499938964844,279.1499938964844,32703.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199875354766846,1.0,0.0,0.0,3.764427900314331,3.7644524574279785,9.45564693211054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.419921875,0.0,1638.8046875,1895.4371337890625,0.0,2655.45361328125,0.9284902811050416,1.0,0.0,3.0,1.0,0.0
17754300,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8456714749336243,0.3173483610153198,0.2872575521469116,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.929634928703308,0.4185086190700531,0.3973718881607055,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9060845375061036,0.3907521069049835,0.2743580639362335,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8975799083709717,0.3802492916584015,0.3614806532859802,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7278011441230774,0.198705643415451,0.90420663356781,284.87969970703125,284.95001220703125,299.4358215332031,296.4891357421875,298.1529235839844,297.18365478515625,284.87353515625,1.0,0.5022506713867188,0.6450424194335938,0.6450424194335938,1.0,1.0,-2.6708297729492188,1.1459723711013794,1.5248574018478394,0.5426034927368164,0.8912122845649719,0.8912122845649719,0.0,112.88643646240234,143.0,64250.0625,0.0,1596.6103515625,1.0,279.1949462890625,283.2942810058594,299.5228576660156,303.7513427734375,293.1499938964844,293.1499938964844,279.1499938964844,36431.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261789083480835,1.0,0.0,0.0,3.753863096237183,3.753888130187988,9.4026472652331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.724609375,0.0,1655.141845703125,1895.4371337890625,0.0,2712.904296875,0.9268158674240112,1.0,0.0,3.0,1.0,0.0
17754360,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8313261866569519,0.3170605897903442,0.2873293459415436,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9108073711395264,0.418770432472229,0.39796182513237,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.889366865158081,0.3906460404396057,0.2745423018932342,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8813087344169617,0.3803722560405731,0.3619424402713775,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7156309485435486,0.1985484212636947,0.9051226377487184,284.8996276855469,284.95001220703125,299.4639892578125,296.5035400390625,298.1626892089844,297.1802673339844,284.9032897949219,1.0,0.5078655481338501,0.6441413164138794,0.6441413164138794,1.0,1.0,-2.67350435256958,1.146583080291748,1.526921272277832,0.5426940321922302,0.881885826587677,0.881885826587677,0.0,120.64636993408205,161.0,64081.47265625,0.0,1635.755126953125,1.0,279.1567077636719,283.3229675292969,299.523681640625,303.7005920410156,293.1499938964844,293.1499938964844,279.45001220703125,38418.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277517557144165,1.0,0.0,0.0,3.6734018325805664,3.673426628112793,9.003890113490343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.2392578125,0.0,1577.5694580078125,1895.4371337890625,0.0,2727.526611328125,0.9125115275382996,1.0,0.0,3.0,1.0,0.0
17754420,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8071100115776062,0.3175768256187439,0.2881161570549011,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8823407292366028,0.4202755391597748,0.3997374475002289,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8618997931480408,0.3914751708507538,0.2753770351409912,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8546586632728577,0.3814764022827148,0.3633761405944824,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6929075121879578,0.1986642032861709,0.908019721508026,285.0268249511719,284.95001220703125,299.5201416015625,296.5321044921875,298.1869201660156,297.1817626953125,285.0247497558594,1.0,0.5197652578353882,0.6423391699790955,0.6423391699790955,1.0,1.0,-2.682784080505371,1.1496264934539795,1.5331575870513916,0.5436937808990479,0.9997660517692566,0.9997660517692566,0.0,136.61300659179688,179.0,63797.41796875,0.0,1722.0679931640625,1.0,279.4434509277344,283.4503173828125,299.5154113769531,303.5998840332031,293.1499938964844,293.1499938964844,279.1499938964844,32812.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820832371711731,1.0,0.0,0.0,3.8079371452331534,3.807961940765381,9.67548658081796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.166015625,0.0,1691.1973876953125,1895.4371337890625,0.0,2663.282470703125,0.9384132623672484,1.0,0.0,3.0,1.0,0.0
17754480,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8071100115776062,0.3175768256187439,0.2881161570549011,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8823407292366028,0.4202755391597748,0.3997374475002289,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8618997931480408,0.3914751708507538,0.2753770351409912,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8546586632728577,0.3814764022827148,0.3633761405944824,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6929075121879578,0.1986642032861709,0.908019721508026,285.0268249511719,284.95001220703125,299.5201416015625,296.5321044921875,298.1869201660156,297.1817626953125,285.0247497558594,1.0,0.5197652578353882,0.6423391699790955,0.6423391699790955,1.0,1.0,-2.682784080505371,1.1496264934539795,1.5331575870513916,0.5436937808990479,0.9997660517692566,0.9997660517692566,0.0,136.61300659179688,179.0,63797.41796875,0.0,1722.0679931640625,1.0,279.4434509277344,283.4503173828125,299.5154113769531,303.5998840332031,293.1499938964844,293.1499938964844,279.1499938964844,32812.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820832371711731,1.0,0.0,0.0,3.8079371452331534,3.807961940765381,9.67548658081796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.166015625,0.0,1691.1973876953125,1895.4371337890625,0.0,2663.282470703125,0.9384132623672484,1.0,0.0,3.0,1.0,0.0
