time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754540,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.783875584602356,0.3171031773090362,0.2886236906051636,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8581053018569946,0.4209674596786499,0.4013272523880005,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8387007713317871,0.3913831412792206,0.2760272920131683,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8322575688362122,0.3818084597587585,0.3646113872528076,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.672461986541748,0.1983430385589599,0.9104883074760436,284.89532470703125,284.95001220703125,299.57598876953125,296.560302734375,298.2069396972656,297.1764221191406,284.898681640625,1.0,0.532073974609375,0.6405369639396667,0.6405369639396667,1.0,1.0,-2.6905438899993896,1.15190851688385,1.538635492324829,0.5444588661193848,0.8919370174407959,0.8919370174407959,0.0,153.93443298339844,167.0,64711.14453125,0.0,1812.8961181640625,1.0,279.1561889648437,283.30633544921875,299.58038330078125,303.7982482910156,293.1499938964844,293.1499938964844,279.45001220703125,38333.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285672068595886,1.0,0.0,0.0,3.7240724563598633,3.724097728729248,9.254001156477898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.28515625,0.0,1634.960693359375,1895.4371337890625,0.0,2735.111572265625,0.9236197471618652,1.0,0.0,3.0,1.0,0.0
17754600,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.783875584602356,0.3171031773090362,0.2886236906051636,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8581053018569946,0.4209674596786499,0.4013272523880005,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8387007713317871,0.3913831412792206,0.2760272920131683,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8322575688362122,0.3818084597587585,0.3646113872528076,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.672461986541748,0.1983430385589599,0.9104883074760436,284.89532470703125,284.95001220703125,299.57598876953125,296.560302734375,298.2069396972656,297.1764221191406,284.898681640625,1.0,0.532073974609375,0.6405369639396667,0.6405369639396667,1.0,1.0,-2.6905438899993896,1.15190851688385,1.538635492324829,0.5444588661193848,0.8919370174407959,0.8919370174407959,0.0,153.93443298339844,167.0,64711.14453125,0.0,1812.8961181640625,1.0,279.1561889648437,283.30633544921875,299.58038330078125,303.7982482910156,293.1499938964844,293.1499938964844,279.45001220703125,38333.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285672068595886,1.0,0.0,0.0,3.7240724563598633,3.724097728729248,9.254001156477898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.28515625,0.0,1634.960693359375,1895.4371337890625,0.0,2735.111572265625,0.9236197471618652,1.0,0.0,3.0,1.0,0.0
17754660,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7778171300888062,0.3175710141658783,0.2889400720596313,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.852384090423584,0.4224642217159271,0.4026637971401214,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8329191207885742,0.3921681642532348,0.2765037715435028,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8267747759819031,0.3828558623790741,0.365551233291626,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6669799089431763,0.1983748376369476,0.9109280705451964,285.02716064453125,284.95001220703125,299.63153076171875,296.5881042480469,298.2306823730469,297.1779479980469,285.0253601074219,1.0,0.5353342890739441,0.6387404799461365,0.6387404799461365,1.0,1.0,-2.6947596073150635,1.1525439023971558,1.5422158241271973,0.5442402958869934,1.0,1.0,0.0,159.29664611816406,155.0,64244.625,0.0,1843.866455078125,1.0,279.4438171386719,283.4414978027344,299.5704650878906,303.6877136230469,293.1499938964844,293.1499938964844,279.1499938964844,33246.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82149738073349,1.0,0.0,0.0,3.8429481983184814,3.842973709106445,9.85422275334713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.353515625,0.0,1736.9215087890625,1895.4371337890625,0.0,2669.447021484375,0.9465108513832092,1.0,0.0,3.0,1.0,0.0
17754720,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7778171300888062,0.3175710141658783,0.2889400720596313,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.852384090423584,0.4224642217159271,0.4026637971401214,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8329191207885742,0.3921681642532348,0.2765037715435028,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8267747759819031,0.3828558623790741,0.365551233291626,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6669799089431763,0.1983748376369476,0.9109280705451964,285.02716064453125,284.95001220703125,299.63153076171875,296.5881042480469,298.2306823730469,297.1779479980469,285.0253601074219,1.0,0.5353342890739441,0.6387404799461365,0.6387404799461365,1.0,1.0,-2.6947596073150635,1.1525439023971558,1.5422158241271973,0.5442402958869934,1.0,1.0,0.0,159.29664611816406,155.0,64244.625,0.0,1843.866455078125,1.0,279.4438171386719,283.4414978027344,299.5704650878906,303.6877136230469,293.1499938964844,293.1499938964844,279.1499938964844,33246.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82149738073349,1.0,0.0,0.0,3.8429481983184814,3.842973709106445,9.85422275334713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.353515625,0.0,1736.9215087890625,1895.4371337890625,0.0,2669.447021484375,0.9465108513832092,1.0,0.0,3.0,1.0,0.0
17754780,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.779910683631897,0.3171982765197754,0.2888001799583435,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8553297519683838,0.4232403635978699,0.403564453125,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8352265954017639,0.3921537399291992,0.2766389548778534,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8292949199676514,0.3832423090934753,0.3660703301429748,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6686831712722778,0.1981073319911956,0.9099482893943788,284.8899841308594,284.95001220703125,299.68670654296875,296.61553955078125,298.250732421875,297.1737976074219,284.8925170898437,1.0,0.5339642763137817,0.6369439959526062,0.6369439959526062,1.0,1.0,-2.695291519165039,1.1514312028884888,1.5438601970672607,0.5432020425796509,0.8950483798980713,0.8950483798980713,0.0,157.4645233154297,143.0,65040.25,0.0,1836.252685546875,1.0,279.156982421875,283.29296875,299.63250732421875,303.875244140625,293.1499938964844,293.1499938964844,279.45001220703125,38506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286483287811279,1.0,0.0,0.0,3.7559430599212646,3.755968570709229,9.413070074515416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.7451171875,0.0,1673.56103515625,1895.4371337890625,0.0,2735.866455078125,0.9306974411010742,1.0,0.0,3.0,1.0,0.0
17754840,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.779910683631897,0.3171982765197754,0.2888001799583435,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8553297519683838,0.4232403635978699,0.403564453125,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8352265954017639,0.3921537399291992,0.2766389548778534,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8292949199676514,0.3832423090934753,0.3660703301429748,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6686831712722778,0.1981073319911956,0.9099482893943788,284.8899841308594,284.95001220703125,299.68670654296875,296.61553955078125,298.250732421875,297.1737976074219,284.8925170898437,1.0,0.5339642763137817,0.6369439959526062,0.6369439959526062,1.0,1.0,-2.695291519165039,1.1514312028884888,1.5438601970672607,0.5432020425796509,0.8950483798980713,0.8950483798980713,0.0,157.4645233154297,143.0,65040.25,0.0,1836.252685546875,1.0,279.156982421875,283.29296875,299.63250732421875,303.875244140625,293.1499938964844,293.1499938964844,279.45001220703125,38506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286483287811279,1.0,0.0,0.0,3.7559430599212646,3.755968570709229,9.413070074515416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.7451171875,0.0,1673.56103515625,1895.4371337890625,0.0,2735.866455078125,0.9306974411010742,1.0,0.0,3.0,1.0,0.0
17754900,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7829518914222717,0.3174037337303161,0.2886364758014679,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8589293956756592,0.4239654541015625,0.4039104580879211,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8383485674858093,0.392503023147583,0.2766231298446655,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8324896097183228,0.3837243914604187,0.366215169429779,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6712543964385986,0.198130264878273,0.9090175032615662,285.0279846191406,284.95001220703125,299.71417236328125,296.62908935546875,298.26220703125,297.17437744140625,285.0327453613281,1.0,0.5321036577224731,0.6360458135604858,0.6360458135604858,1.0,1.0,-2.694542646408081,1.1504137516021729,1.5441287755966189,0.5423389673233032,0.989041268825531,0.989041268825531,0.0,154.83489990234375,143.0,64275.42578125,0.0,1823.048583984375,1.0,279.4046325683594,283.44439697265625,299.5971069335937,303.6742858886719,293.1499938964844,293.1499938964844,279.45001220703125,34294.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82273268699646,1.0,0.0,0.0,3.795802354812622,3.795827627182007,9.61391947384982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.2236328125,0.0,1688.2393798828125,1895.4371337890625,0.0,2680.904296875,0.9385862946510316,1.0,0.0,3.0,1.0,0.0
17754960,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7879776954650879,0.3178381025791168,0.2888315916061401,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8645491600036621,0.4249340891838074,0.4046020209789276,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8433672189712524,0.3930794298648834,0.2768715322017669,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8375017642974854,0.3844083547592163,0.366655945777893,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6754825115203857,0.1982958316802978,0.908832311630249,285.0253295898437,284.95001220703125,299.7415466308594,296.6425170898437,298.27508544921875,297.17730712890625,285.02398681640625,1.0,0.529837429523468,0.635224461555481,0.635224461555481,1.0,1.0,-2.696211338043213,1.1505635976791382,1.5456478595733645,0.5421247482299805,1.0,1.0,0.0,151.09323120117188,131.0,64447.21875,0.0,1808.367431640625,1.0,279.4437866210937,283.4349670410156,299.6222839355469,303.75421142578125,293.1499938964844,293.1499938964844,279.1499938964844,33550.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210834264755249,1.0,0.0,0.0,3.860543966293335,3.860569477081299,9.94466745396494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.5888671875,0.0,1760.8797607421875,1895.4371337890625,0.0,2665.609375,0.9507851004600524,1.0,0.0,3.0,1.0,0.0
17755020,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7943711876869202,0.3177956640720367,0.2888821363449096,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8718172311782837,0.4255978465080261,0.4052667617797851,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8498481512069702,0.3932262659072876,0.2770316004753113,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8439680337905884,0.3847619593143463,0.3670230507850647,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6809992790222168,0.1982917338609695,0.9084344506263732,284.8706970214844,284.95001220703125,299.7720642089844,296.6574401855469,298.2872619628906,297.1768798828125,284.8676147460937,1.0,0.5268518924713135,0.6343045234680176,0.6343045234680176,1.0,1.0,-2.6972320079803467,1.1503214836120603,1.546910524368286,0.5417630076408386,0.9064087867736816,0.9064087867736816,0.0,146.40187072753906,131.0,65410.5546875,0.0,1788.3267822265625,1.0,279.18487548828125,283.26324462890625,299.6871643066406,303.9906311035156,293.1499938964844,293.1499938964844,279.1499938964844,37302.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271584510803223,1.0,0.0,0.0,3.837242126464844,3.837268114089966,9.824980224948376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1103515625,0.0,1761.8792724609375,1895.4371337890625,0.0,2722.009765625,0.946312427520752,1.0,0.0,3.0,1.0,0.0
17755080,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7993259429931641,0.3175879716873169,0.2885688245296478,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8776525855064392,0.4259728193283081,0.4054810106754303,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8550130128860474,0.3931640982627868,0.276893138885498,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8491519093513489,0.3848797380924225,0.367007702589035,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6853903532028198,0.1982015520334243,0.9073939323425292,284.8897399902344,284.95001220703125,299.7959899902344,296.6690673828125,298.2957763671875,297.1749572753906,284.8924255371094,1.0,0.5241475701332092,0.6335817575454712,0.6335817575454712,1.0,1.0,-2.6956794261932373,1.149040937423706,1.5466386079788208,0.5408863425254822,0.897337794303894,0.897337794303894,0.0,142.6237335205078,119.0,65216.54296875,0.0,1768.64892578125,1.0,279.1568298339844,283.2879943847656,299.6842041015625,303.93896484375,293.1499938964844,293.1499938964844,279.45001220703125,38606.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827833354473114,1.0,0.0,0.0,3.7703683376312256,3.7703938484191895,9.485513032814196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.98828125,0.0,1691.4019775390625,1895.4371337890625,0.0,2728.285400390625,0.9340367317199708,1.0,0.0,3.0,1.0,0.0
17755140,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8146399259567261,0.3183133900165558,0.2885369658470154,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8957219123840332,0.427907645702362,0.4066067039966583,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8714469075202942,0.3941643536090851,0.277066171169281,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8654749989509583,0.3861057460308075,0.3674992024898529,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6990844011306763,0.1985412240028381,0.9062702655792236,285.0282897949219,284.95001220703125,299.8500061035156,296.6951599121094,298.3205871582031,297.1799621582031,285.02734375,1.0,0.5175047516822815,0.6319390535354614,0.6319390535354614,1.0,1.0,-2.696434736251831,1.1481267213821411,1.5483081340789795,0.5397801399230957,1.0,1.0,0.0,132.4282989501953,107.0,64593.2265625,0.0,1722.914794921875,1.0,279.4436340332031,283.4336853027344,299.67449951171875,303.8167724609375,293.1499938964844,293.1499938964844,279.1499938964844,33746.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201578855514526,1.0,0.0,0.0,3.869975090026856,3.8700008392333984,9.993315188694396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.515625,0.0,1774.0684814453125,1895.4371337890625,0.0,2657.0322265625,0.953013837337494,1.0,0.0,3.0,1.0,0.0
17755200,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8146399259567261,0.3183133900165558,0.2885369658470154,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8957219123840332,0.427907645702362,0.4066067039966583,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8714469075202942,0.3941643536090851,0.277066171169281,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8654749989509583,0.3861057460308075,0.3674992024898529,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6990844011306763,0.1985412240028381,0.9062702655792236,285.0282897949219,284.95001220703125,299.8500061035156,296.6951599121094,298.3205871582031,297.1799621582031,285.02734375,1.0,0.5175047516822815,0.6319390535354614,0.6319390535354614,1.0,1.0,-2.696434736251831,1.1481267213821411,1.5483081340789795,0.5397801399230957,1.0,1.0,0.0,132.4282989501953,107.0,64593.2265625,0.0,1722.914794921875,1.0,279.4436340332031,283.4336853027344,299.67449951171875,303.8167724609375,293.1499938964844,293.1499938964844,279.1499938964844,33746.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201578855514526,1.0,0.0,0.0,3.869975090026856,3.8700008392333984,9.993315188694396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.515625,0.0,1774.0684814453125,1895.4371337890625,0.0,2657.0322265625,0.953013837337494,1.0,0.0,3.0,1.0,0.0
17755260,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8263081908226013,0.3160841166973114,0.2868946194648742,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9115498065948486,0.4269392490386963,0.4060663878917694,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8855099678039551,0.3922216594219208,0.2759960293769836,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8795226812362671,0.384465217590332,0.3663171827793121,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7092747688293457,0.1962124854326248,0.8972940444946289,284.87890625,284.95001220703125,299.9037780761719,296.720947265625,298.3285827636719,297.15728759765625,284.8814697265625,1.0,0.5094645619392395,0.6303315162658691,0.6303315162658691,1.0,1.0,-2.6803433895111084,1.139372706413269,1.5409706830978394,0.5349599123001099,0.8891255855560303,0.8891255855560303,0.0,123.63731384277344,95.0,64992.265625,0.0,1659.2298583984375,1.0,279.1566162109375,283.2789611816406,299.73358154296875,303.9842834472656,293.1499938964844,293.1499938964844,279.45001220703125,39204.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264966607093811,1.0,0.0,0.0,3.765235185623169,3.765260696411133,9.459702710046258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7939453125,0.0,1689.9228515625,1895.4371337890625,0.0,2715.857666015625,0.9332723617553712,1.0,0.0,3.0,1.0,0.0
17755320,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8263081908226013,0.3160841166973114,0.2868946194648742,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9115498065948486,0.4269392490386963,0.4060663878917694,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8855099678039551,0.3922216594219208,0.2759960293769836,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8795226812362671,0.384465217590332,0.3663171827793121,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7092747688293457,0.1962124854326248,0.8972940444946289,284.87890625,284.95001220703125,299.9037780761719,296.720947265625,298.3285827636719,297.15728759765625,284.8814697265625,1.0,0.5094645619392395,0.6303315162658691,0.6303315162658691,1.0,1.0,-2.6803433895111084,1.139372706413269,1.5409706830978394,0.5349599123001099,0.8891255855560303,0.8891255855560303,0.0,123.63731384277344,95.0,64992.265625,0.0,1659.2298583984375,1.0,279.1566162109375,283.2789611816406,299.73358154296875,303.9842834472656,293.1499938964844,293.1499938964844,279.45001220703125,39204.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264966607093811,1.0,0.0,0.0,3.765235185623169,3.765260696411133,9.459702710046258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7939453125,0.0,1689.9228515625,1895.4371337890625,0.0,2715.857666015625,0.9332723617553712,1.0,0.0,3.0,1.0,0.0
17755380,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8438602089881897,0.3158383071422577,0.2858190238475799,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9367465972900392,0.4277268350124359,0.4059513807296753,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9066340923309326,0.3921534717082977,0.2752949297428131,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9004663228988647,0.3844844698905945,0.3655004799365997,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7235673666000366,0.1950873583555221,0.8888487219810486,285.0054016113281,284.95001220703125,299.9574890136719,296.7465515136719,298.3470153808594,297.1525573730469,285.0031433105469,1.0,0.5005589723587036,0.6287239789962769,0.6287239789962769,1.0,1.0,-2.666926383972168,1.131927251815796,1.5349992513656616,0.5303492546081543,0.9928750991821288,0.9928750991821288,0.0,113.01654052734376,83.0,64055.23828125,0.0,1591.74267578125,1.0,279.4439392089844,283.41680908203125,299.7192077636719,303.833740234375,293.1499938964844,293.1499938964844,279.1499938964844,33854.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817416787147522,1.0,0.0,0.0,3.855632781982422,3.855658531188965,9.919382364387277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.828125,0.0,1757.2513427734375,1895.4371337890625,0.0,2631.654296875,0.9498369693756104,1.0,0.0,3.0,1.0,0.0
17755440,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8438602089881897,0.3158383071422577,0.2858190238475799,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9367465972900392,0.4277268350124359,0.4059513807296753,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9066340923309326,0.3921534717082977,0.2752949297428131,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9004663228988647,0.3844844698905945,0.3655004799365997,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7235673666000366,0.1950873583555221,0.8888487219810486,285.0054016113281,284.95001220703125,299.9574890136719,296.7465515136719,298.3470153808594,297.1525573730469,285.0031433105469,1.0,0.5005589723587036,0.6287239789962769,0.6287239789962769,1.0,1.0,-2.666926383972168,1.131927251815796,1.5349992513656616,0.5303492546081543,0.9928750991821288,0.9928750991821288,0.0,113.01654052734376,83.0,64055.23828125,0.0,1591.74267578125,1.0,279.4439392089844,283.41680908203125,299.7192077636719,303.833740234375,293.1499938964844,293.1499938964844,279.1499938964844,33854.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817416787147522,1.0,0.0,0.0,3.855632781982422,3.855658531188965,9.919382364387277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.828125,0.0,1757.2513427734375,1895.4371337890625,0.0,2631.654296875,0.9498369693756104,1.0,0.0,3.0,1.0,0.0
17755500,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8557635545730591,0.3155713379383087,0.2855572998523712,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9527230858802797,0.4280292689800262,0.4061776399612427,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9217797517776488,0.3920067548751831,0.2751637399196625,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9149158000946044,0.384440928697586,0.3653803765773773,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7328111529350281,0.194624125957489,0.885904848575592,284.8587341308594,284.95001220703125,299.9843139648437,296.7593078613281,298.3563232421875,297.1503601074219,284.85272216796875,1.0,0.4960926175117492,0.6279202103614807,0.6279202103614807,1.0,1.0,-2.6630470752716064,1.1294934749603271,1.5335534811019895,0.5288029909133911,0.8908642530441284,0.8908642530441284,0.0,107.22441864013672,83.0,64837.25390625,0.0,1559.994873046875,1.0,279.1932373046875,283.2537841796875,299.7811279296875,304.0614013671875,293.1499938964844,293.1499938964844,279.1499938964844,37669.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223339915275574,1.0,0.0,0.0,3.8231494426727295,3.823175668716431,9.752947107699583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.65625,0.0,1747.556396484375,1895.4371337890625,0.0,2677.20556640625,0.943083643913269,1.0,0.0,3.0,1.0,0.0
17755560,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.868513822555542,0.3151753842830658,0.2849960625171661,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9682663083076476,0.428227812051773,0.4061418175697326,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9381792545318604,0.3917356133460998,0.2748150825500488,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.931257665157318,0.3842954635620117,0.3650261461734772,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.742671549320221,0.1941506713628769,0.8826667666435242,284.8837280273437,284.95001220703125,300.0111389160156,296.77203369140625,298.3651428222656,297.1471252441406,284.8878173828125,1.0,0.4915059804916382,0.6273354887962341,0.6273354887962341,1.0,1.0,-2.657594680786133,1.1264978647232056,1.5310968160629272,0.5270206332206726,0.8787144422531128,0.8787144422531128,0.0,101.60707092285156,71.0,64409.16796875,0.0,1526.9591064453125,1.0,279.15625,283.29205322265625,299.7796325683594,303.98858642578125,293.1499938964844,293.1499938964844,279.45001220703125,39649.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822605550289154,1.0,0.0,0.0,3.718441009521485,3.718466520309448,9.226034762832568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.2939453125,0.0,1638.4749755859375,1895.4371337890625,0.0,2679.724853515625,0.923458695411682,1.0,0.0,3.0,1.0,0.0
17755620,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.903421938419342,0.3156591355800628,0.2846925258636474,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.4298445880413055,0.4051485657691955,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9771386981010436,0.3924400508403778,0.2747335731983185,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9713859558105468,0.3850822150707245,0.365031749010086,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7701985239982605,0.193896859884262,0.878468930721283,285.0132141113281,284.95001220703125,300.064697265625,296.7973937988281,298.3895568847656,297.152099609375,285.010498046875,1.0,0.4823469221591949,0.626166045665741,0.626166045665741,1.0,1.0,-2.6503117084503174,1.122178077697754,1.528133749961853,0.5244544744491577,0.989438772201538,0.989438772201538,0.0,89.82337951660156,89.0,63719.578125,0.0,1464.0272216796875,1.0,279.44366455078125,283.4261474609375,299.77099609375,303.861328125,293.1499938964844,293.1499938964844,279.1499938964844,33543.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137149214744568,1.0,0.0,0.0,3.827150583267212,3.8271758556365967,9.773370948096272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.7021484375,0.0,1720.0599365234375,1895.4371337890625,0.0,2597.4453125,0.9432108402252196,1.0,0.0,3.0,1.0,0.0
17755680,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.903421938419342,0.3156591355800628,0.2846925258636474,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.4298445880413055,0.4051485657691955,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9771386981010436,0.3924400508403778,0.2747335731983185,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9713859558105468,0.3850822150707245,0.365031749010086,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7701985239982605,0.193896859884262,0.878468930721283,285.0132141113281,284.95001220703125,300.064697265625,296.7973937988281,298.3895568847656,297.152099609375,285.010498046875,1.0,0.4823469221591949,0.626166045665741,0.626166045665741,1.0,1.0,-2.6503117084503174,1.122178077697754,1.528133749961853,0.5244544744491577,0.989438772201538,0.989438772201538,0.0,89.82337951660156,89.0,63719.578125,0.0,1464.0272216796875,1.0,279.44366455078125,283.4261474609375,299.77099609375,303.861328125,293.1499938964844,293.1499938964844,279.1499938964844,33543.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137149214744568,1.0,0.0,0.0,3.827150583267212,3.8271758556365967,9.773370948096272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.7021484375,0.0,1720.0599365234375,1895.4371337890625,0.0,2597.4453125,0.9432108402252196,1.0,0.0,3.0,1.0,0.0
17755740,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9044886231422424,0.3152318298816681,0.2845616638660431,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.4316823184490204,0.4038021564483642,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9783865809440612,0.3923176825046539,0.2748312056064605,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9728504419326782,0.3852007687091827,0.3653497099876404,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7706820368766785,0.1934226900339126,0.8767346143722534,284.89337158203125,284.95001220703125,300.11822509765625,296.8226013183594,298.412353515625,297.1542053222656,284.8978271484375,1.0,0.4824779331684112,0.6249966025352478,0.6249966025352478,1.0,1.0,-2.647521734237671,1.1200212240219116,1.5275005102157593,0.5224301218986511,0.8800366520881653,0.8800366520881653,0.0,89.36798858642578,107.0,64208.80078125,0.0,1457.889404296875,1.0,279.15631103515625,283.30224609375,299.83221435546875,304.02313232421875,293.1499938964844,293.1499938964844,279.45001220703125,39274.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194027543067932,1.0,0.0,0.0,3.6980209350585938,3.6980459690094,9.124981943386956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.580078125,0.0,1612.0780029296875,1895.4371337890625,0.0,2650.036865234375,0.9187448024749756,1.0,0.0,3.0,1.0,0.0
17755800,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9044886231422424,0.3152318298816681,0.2845616638660431,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.4316823184490204,0.4038021564483642,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9783865809440612,0.3923176825046539,0.2748312056064605,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9728504419326782,0.3852007687091827,0.3653497099876404,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7706820368766785,0.1934226900339126,0.8767346143722534,284.89337158203125,284.95001220703125,300.11822509765625,296.8226013183594,298.412353515625,297.1542053222656,284.8978271484375,1.0,0.4824779331684112,0.6249966025352478,0.6249966025352478,1.0,1.0,-2.647521734237671,1.1200212240219116,1.5275005102157593,0.5224301218986511,0.8800366520881653,0.8800366520881653,0.0,89.36798858642578,107.0,64208.80078125,0.0,1457.889404296875,1.0,279.15631103515625,283.30224609375,299.83221435546875,304.02313232421875,293.1499938964844,293.1499938964844,279.45001220703125,39274.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194027543067932,1.0,0.0,0.0,3.6980209350585938,3.6980459690094,9.124981943386956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.580078125,0.0,1612.0780029296875,1895.4371337890625,0.0,2650.036865234375,0.9187448024749756,1.0,0.0,3.0,1.0,0.0
17755860,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.885927140712738,0.3157634735107422,0.2849906086921692,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9884348511695862,0.4329953491687774,0.4101878106594085,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9594103097915648,0.3931401371955871,0.2753654718399048,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9532898664474488,0.3861070275306701,0.3661927878856659,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7551473379135132,0.193382516503334,0.8770203590393066,285.0298767089844,284.95001220703125,300.1717224121094,296.8476867675781,298.4369506835937,297.1586608886719,285.0278015136719,1.0,0.4884012937545776,0.6237101554870605,0.6237101554870605,1.0,1.0,-2.658005714416504,1.1238224506378174,1.5341832637786863,0.5238146185874939,1.0,1.0,0.0,95.46826171875,125.0,63928.44140625,0.0,1499.5672607421875,1.0,279.443603515625,283.4368591308594,299.826904296875,303.9237365722656,293.1499938964844,293.1499938964844,279.1499938964844,33022.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116224408149719,1.0,0.0,0.0,3.828530788421631,3.828556060791016,9.78042066890339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.984375,0.0,1717.640380859375,1895.4371337890625,0.0,2578.14208984375,0.943181574344635,1.0,0.0,3.0,1.0,0.0
17755920,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.885927140712738,0.3157634735107422,0.2849906086921692,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9884348511695862,0.4329953491687774,0.4101878106594085,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9594103097915648,0.3931401371955871,0.2753654718399048,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9532898664474488,0.3861070275306701,0.3661927878856659,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7551473379135132,0.193382516503334,0.8770203590393066,285.0298767089844,284.95001220703125,300.1717224121094,296.8476867675781,298.4369506835937,297.1586608886719,285.0278015136719,1.0,0.4884012937545776,0.6237101554870605,0.6237101554870605,1.0,1.0,-2.658005714416504,1.1238224506378174,1.5341832637786863,0.5238146185874939,1.0,1.0,0.0,95.46826171875,125.0,63928.44140625,0.0,1499.5672607421875,1.0,279.443603515625,283.4368591308594,299.826904296875,303.9237365722656,293.1499938964844,293.1499938964844,279.1499938964844,33022.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116224408149719,1.0,0.0,0.0,3.828530788421631,3.828556060791016,9.78042066890339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.984375,0.0,1717.640380859375,1895.4371337890625,0.0,2578.14208984375,0.943181574344635,1.0,0.0,3.0,1.0,0.0
17755980,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8550099730491638,0.3151793181896209,0.2852291464805603,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9565410017967224,0.4335394501686096,0.4113511443138122,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9220547676086426,0.3929380774497986,0.275802880525589,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9158852100372314,0.3861387968063354,0.3669663667678833,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7303726673126221,0.1928902119398117,0.8777360916137695,284.8958740234375,284.95001220703125,300.22515869140625,296.8726501464844,298.4561767578125,297.1545104980469,284.898681640625,1.0,0.4971969723701477,0.6224236488342285,0.6224236488342285,1.0,1.0,-2.6617164611816406,1.1244796514511108,1.5372368097305298,0.5235805511474609,0.8946517109870911,0.8946517109870911,0.0,107.34331512451172,143.0,64764.3828125,0.0,1558.70458984375,1.0,279.15692138671875,283.29168701171875,299.8900451660156,304.11676025390625,293.1499938964844,293.1499938964844,279.45001220703125,38397.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189518451690674,1.0,0.0,0.0,3.741279125213623,3.741304397583008,9.339712505607168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.8759765625,0.0,1655.499755859375,1895.4371337890625,0.0,2645.861572265625,0.9275141358375548,1.0,0.0,3.0,1.0,0.0
17756040,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8550099730491638,0.3151793181896209,0.2852291464805603,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9565410017967224,0.4335394501686096,0.4113511443138122,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9220547676086426,0.3929380774497986,0.275802880525589,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9158852100372314,0.3861387968063354,0.3669663667678833,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7303726673126221,0.1928902119398117,0.8777360916137695,284.8958740234375,284.95001220703125,300.22515869140625,296.8726501464844,298.4561767578125,297.1545104980469,284.898681640625,1.0,0.4971969723701477,0.6224236488342285,0.6224236488342285,1.0,1.0,-2.6617164611816406,1.1244796514511108,1.5372368097305298,0.5235805511474609,0.8946517109870911,0.8946517109870911,0.0,107.34331512451172,143.0,64764.3828125,0.0,1558.70458984375,1.0,279.15692138671875,283.29168701171875,299.8900451660156,304.11676025390625,293.1499938964844,293.1499938964844,279.45001220703125,38397.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189518451690674,1.0,0.0,0.0,3.741279125213623,3.741304397583008,9.339712505607168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.8759765625,0.0,1655.499755859375,1895.4371337890625,0.0,2645.861572265625,0.9275141358375548,1.0,0.0,3.0,1.0,0.0
17756100,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8404210209846497,0.3151843249797821,0.2852741777896881,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9381197690963744,0.4341998100280761,0.4120051264762878,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9038923382759094,0.3931244909763336,0.2759690582752228,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8985632061958313,0.3863685429096222,0.367274522781372,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7182726263999939,0.1927413195371627,0.8779313564300537,285.0330810546875,284.95001220703125,300.2518615722656,296.88507080078125,298.4674377441406,297.1552734375,285.0381164550781,1.0,0.5022394061088562,0.6217804551124573,0.6217804551124573,1.0,1.0,-2.663356065750122,1.1247191429138184,1.5386369228363037,0.5233213305473328,0.9898898601531982,0.9898898601531982,0.0,114.34251403808594,143.0,64072.62109375,0.0,1592.7728271484375,1.0,279.4043884277344,283.4410705566406,299.8544311523437,303.91998291015625,293.1499938964844,293.1499938964844,279.45001220703125,34109.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132165670394897,1.0,0.0,0.0,3.786569356918335,3.7865943908691406,9.567205552230007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.8525390625,0.0,1675.81201171875,1895.4371337890625,0.0,2592.845458984375,0.9363822340965272,1.0,0.0,3.0,1.0,0.0
17756160,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8279398679733276,0.3153826594352722,0.2856814563274383,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9212273359298706,0.4350844621658325,0.4130583703517914,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8891859650611877,0.3935142755508423,0.2764131128787994,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8839954733848572,0.3867700397968292,0.3678930997848511,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7067714333534241,0.1926947683095932,0.8789194226264954,285.0318908691406,284.95001220703125,300.2785339355469,296.8974609375,298.4798889160156,297.1582336425781,285.0309143066406,1.0,0.5077031850814819,0.6209704875946045,0.6209704875946045,1.0,1.0,-2.6675727367401123,1.126007914543152,1.5415648221969604,0.5235557556152344,1.0,1.0,0.0,121.54015350341795,161.0,64291.578125,0.0,1631.447998046875,1.0,279.443359375,283.43212890625,299.8795471191406,304.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,33449.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118343353271484,1.0,0.0,0.0,3.8532350063323975,3.853260755538941,9.907048479362857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.58203125,0.0,1751.1051025390625,1895.4371337890625,0.0,2580.095947265625,0.949079155921936,1.0,0.0,3.0,1.0,0.0
17756220,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8121880292892456,0.3149621188640594,0.2859788537025451,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9013338088989258,0.4356520771980285,0.4142524302005768,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8710649013519287,0.3933803141117096,0.2768310904502868,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.866142213344574,0.3867431879043579,0.3685174882411957,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6916759014129639,0.1923609524965286,0.8799198865890503,284.87310791015625,284.95001220703125,300.31268310546875,296.9132995605469,298.4925537109375,297.1566162109375,284.87310791015625,1.0,0.5150159597396851,0.6199337840080261,0.6199337840080261,1.0,1.0,-2.671825647354126,1.127094030380249,1.5447314977645874,0.5236546993255615,0.9049550890922546,0.9049550890922546,0.0,131.61000061035156,161.0,65292.5546875,0.0,1683.373291015625,1.0,279.1754150390625,283.25799560546875,299.9448547363281,304.2363586425781,293.1499938964844,293.1499938964844,279.1499938964844,37634.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186207413673401,1.0,0.0,0.0,3.822441816329956,3.822467803955078,9.749335276865168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.39453125,0.0,1746.421142578125,1895.4371337890625,0.0,2642.796142578125,0.9435603618621826,1.0,0.0,3.0,1.0,0.0
17756280,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8027184009552002,0.3145991861820221,0.2858796119689941,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8909916281700134,0.4358640909194946,0.4146866500377655,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8611021637916565,0.393178790807724,0.276868462562561,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8563811779022217,0.3866073191165924,0.368637204170227,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6831937432289124,0.1920956671237945,0.87992924451828,284.89471435546875,284.95001220703125,300.3318786621094,296.92218017578125,298.4989013671875,297.1544494628906,284.89752197265625,1.0,0.5191618204116821,0.6193506717681885,0.6193506717681885,1.0,1.0,-2.672429084777832,1.126882553100586,1.545546531677246,0.5232563018798828,0.9028412103652954,0.9028412103652954,0.0,137.7270965576172,179.0,65194.35546875,0.0,1712.1138916015625,1.0,279.1566772460937,283.28143310546875,299.9399108886719,304.1949462890625,293.1499938964844,293.1499938964844,278.8500061035156,38296.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190780282020569,1.0,0.0,0.0,3.7752127647399902,3.775238275527954,9.50990397541318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.8232421875,0.0,1694.7579345703125,1895.4371337890625,0.0,2647.02978515625,0.9350077509880066,1.0,0.0,3.0,1.0,0.0
17756340,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.778799295425415,0.313686728477478,0.2856344878673553,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8658313155174255,0.4365325272083282,0.4159252047538757,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8373398780822754,0.3926953673362732,0.2769822776317596,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8330785036087036,0.3862501382827759,0.368937224149704,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.662444531917572,0.1913268119096756,0.8796913623809814,284.895751953125,284.95001220703125,300.3851928710937,296.94677734375,298.5171813964844,297.1496887207031,284.8978271484375,1.0,0.5308058857917786,0.6177307963371277,0.6177307963371277,1.0,1.0,-2.673832893371582,1.1261667013168335,1.5476661920547483,0.5220144391059875,0.8405413627624512,0.8405413627624512,0.0,155.17868041992188,167.0,65313.76171875,0.0,1793.7099609375,1.0,278.8578186035156,283.2662048339844,299.9485168457031,304.2206420898437,293.1499938964844,293.1499938964844,279.1499938964844,40589.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217732310295105,1.0,0.0,0.0,3.5406951904296875,3.5407187938690186,8.365084909200959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2685546875,0.0,1448.2415771484375,1895.4371337890625,0.0,2672.004638671875,0.8857003450393677,1.0,0.0,3.0,1.0,0.0
