time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756400,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.778799295425415,0.313686728477478,0.2856344878673553,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8658313155174255,0.4365325272083282,0.4159252047538757,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8373398780822754,0.3926953673362732,0.2769822776317596,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8330785036087036,0.3862501382827759,0.368937224149704,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.662444531917572,0.1913268119096756,0.8796913623809814,284.895751953125,284.95001220703125,300.3851928710937,296.94677734375,298.5171813964844,297.1496887207031,284.8978271484375,1.0,0.5308058857917786,0.6177307963371277,0.6177307963371277,1.0,1.0,-2.673832893371582,1.1261667013168335,1.5476661920547483,0.5220144391059875,0.8405413627624512,0.8405413627624512,0.0,155.17868041992188,167.0,65313.76171875,0.0,1793.7099609375,1.0,278.8578186035156,283.2662048339844,299.9485168457031,304.2206420898437,293.1499938964844,293.1499938964844,279.1499938964844,40589.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217732310295105,1.0,0.0,0.0,3.5406951904296875,3.5407187938690186,8.365084909200959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2685546875,0.0,1448.2415771484375,1895.4371337890625,0.0,2672.004638671875,0.8857003450393677,1.0,0.0,3.0,1.0,0.0
17756460,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7731999158859253,0.3139819204807281,0.285866916179657,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8606422543525696,0.4383076727390289,0.4175755381584167,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8320223689079285,0.3934077620506286,0.2774487733840942,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8277937769889832,0.3868924975395202,0.3695345520973205,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6572745442390442,0.1910956352949142,0.8789920806884766,285.00030517578125,284.95001220703125,300.4384765625,296.97125244140625,298.54150390625,297.1553649902344,284.9994506835937,1.0,0.5336524844169617,0.6161680817604065,0.6161680817604065,1.0,1.0,-2.676532745361328,1.1260769367218018,1.5504556894302368,0.5210967063903809,0.9331329464912416,0.9331329464912416,0.0,160.16397094726562,155.0,64878.23046875,0.0,1820.4788818359373,1.0,279.1416320800781,283.3770751953125,299.9452819824219,304.1093139648437,293.1499938964844,293.1499938964844,278.8500061035156,33739.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128775954246521,1.0,0.0,0.0,3.661096811294556,3.661120414733887,8.943668490246637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.814453125,0.0,1528.5816650390625,1895.4371337890625,0.0,2589.717529296875,0.9058300256729126,1.0,0.0,3.0,1.0,0.0
17756520,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7731999158859253,0.3139819204807281,0.285866916179657,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8606422543525696,0.4383076727390289,0.4175755381584167,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8320223689079285,0.3934077620506286,0.2774487733840942,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8277937769889832,0.3868924975395202,0.3695345520973205,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6572745442390442,0.1910956352949142,0.8789920806884766,285.00030517578125,284.95001220703125,300.4384765625,296.97125244140625,298.54150390625,297.1553649902344,284.9994506835937,1.0,0.5336524844169617,0.6161680817604065,0.6161680817604065,1.0,1.0,-2.676532745361328,1.1260769367218018,1.5504556894302368,0.5210967063903809,0.9331329464912416,0.9331329464912416,0.0,160.16397094726562,155.0,64878.23046875,0.0,1820.4788818359373,1.0,279.1416320800781,283.3770751953125,299.9452819824219,304.1093139648437,293.1499938964844,293.1499938964844,278.8500061035156,33739.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128775954246521,1.0,0.0,0.0,3.661096811294556,3.661120414733887,8.943668490246637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.814453125,0.0,1528.5816650390625,1895.4371337890625,0.0,2589.717529296875,0.9058300256729126,1.0,0.0,3.0,1.0,0.0
17756580,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7751333713531494,0.3134573996067047,0.2855203449726105,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8638360500335693,0.4393451511859894,0.418661504983902,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8343048691749573,0.3933570384979248,0.27750363945961,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8300735950469971,0.386890172958374,0.3696304559707641,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6586510539054871,0.1906112730503082,0.8768399953842163,284.9141540527344,284.95001220703125,300.4917297363281,296.9956359863281,298.5616149902344,297.1543273925781,284.9159545898437,1.0,0.5319309234619141,0.6146053075790405,0.6146053075790405,1.0,1.0,-2.675023078918457,1.1240262985229492,1.5509967803955078,0.5192340016365051,0.8529526591300964,0.8529526591300964,0.0,158.17103576660156,143.0,65353.515625,0.0,1809.1326904296875,1.0,278.8577880859375,283.279296875,300.00518798828125,304.2744140625,293.1499938964844,293.1499938964844,279.1499938964844,38724.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184515833854675,1.0,0.0,0.0,3.532670497894287,3.532693862915039,8.32721127608238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.1787109375,0.0,1426.236328125,1895.4371337890625,0.0,2641.230224609375,0.881854772567749,1.0,0.0,3.0,1.0,0.0
17756640,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7751333713531494,0.3134573996067047,0.2855203449726105,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8638360500335693,0.4393451511859894,0.418661504983902,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8343048691749573,0.3933570384979248,0.27750363945961,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8300735950469971,0.386890172958374,0.3696304559707641,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6586510539054871,0.1906112730503082,0.8768399953842163,284.9141540527344,284.95001220703125,300.4917297363281,296.9956359863281,298.5616149902344,297.1543273925781,284.9159545898437,1.0,0.5319309234619141,0.6146053075790405,0.6146053075790405,1.0,1.0,-2.675023078918457,1.1240262985229492,1.5509967803955078,0.5192340016365051,0.8529526591300964,0.8529526591300964,0.0,158.17103576660156,143.0,65353.515625,0.0,1809.1326904296875,1.0,278.8577880859375,283.279296875,300.00518798828125,304.2744140625,293.1499938964844,293.1499938964844,279.1499938964844,38724.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184515833854675,1.0,0.0,0.0,3.532670497894287,3.532693862915039,8.32721127608238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.1787109375,0.0,1426.236328125,1895.4371337890625,0.0,2641.230224609375,0.881854772567749,1.0,0.0,3.0,1.0,0.0
17756700,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7781490683555603,0.3135700821876526,0.2853151857852936,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8676881790161133,0.440199613571167,0.4191625118255615,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8374809622764587,0.3936895430088043,0.2775017321109772,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8332118391990662,0.3871771991252899,0.3696203529834747,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.661055326461792,0.1905288100242614,0.8755120038986206,285.0283203125,284.95001220703125,300.5183410644531,297.0077819824219,298.5733642578125,297.1567077636719,285.0312805175781,1.0,0.5299365520477295,0.6138239502906799,0.6138239502906799,1.0,1.0,-2.673764228820801,1.122778058052063,1.5509862899780271,0.5180960893630981,0.9351678490638732,0.9351678490638732,0.0,155.441162109375,143.0,64742.76953125,0.0,1794.8172607421875,1.0,279.0995178222656,283.4042663574219,299.97332763671875,304.0848693847656,293.1499938964844,293.1499938964844,279.1499938964844,33825.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812549352645874,1.0,0.0,0.0,3.5905191898345947,3.590542316436768,8.602165735283052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.9560546875,0.0,1451.9910888671875,1895.4371337890625,0.0,2586.68994140625,0.8923499584197998,1.0,0.0,3.0,1.0,0.0
17756760,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7828798890113831,0.3138145804405212,0.2853812277317047,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8733470439910889,0.4411781728267669,0.4199200272560119,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8423181176185608,0.3941631019115448,0.2777071893215179,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8379499316215515,0.3875880539417267,0.3698402345180511,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6648702025413513,0.1905389279127121,0.874742865562439,285.0072937011719,284.95001220703125,300.5449523925781,297.0199279785156,298.58599853515625,297.1604919433594,285.0048522949219,1.0,0.527522623538971,0.6131021976470947,0.6131021976470947,1.0,1.0,-2.674339532852173,1.122413992881775,1.5519254207611084,0.5174522995948792,0.9448571801185608,0.9448571801185608,0.0,151.70272827148438,131.0,64961.96484375,0.0,1778.633056640625,1.0,279.1421203613281,283.37811279296875,299.99969482421875,304.1698608398437,293.1499938964844,293.1499938964844,278.8500061035156,33037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110352158546448,1.0,0.0,0.0,3.667625665664673,3.667649269104004,8.975595733318187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.0556640625,0.0,1530.5908203125,1895.4371337890625,0.0,2572.72998046875,0.9069169759750366,1.0,0.0,3.0,1.0,0.0
17756820,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7935451865196228,0.3133513331413269,0.2848587930202484,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8863410353660583,0.4422667026519775,0.420810341835022,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8534830212593079,0.3941992819309234,0.2776429057121277,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8489266037940979,0.3876214921474457,0.3697278797626495,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6738266944885254,0.190190389752388,0.8720455765724182,284.9084777832031,284.95001220703125,300.5981750488281,297.0440673828125,298.6061096191406,297.1596069335937,284.9105224609375,1.0,0.5215134024620056,0.6116587519645691,0.6116587519645691,1.0,1.0,-2.6713337898254395,1.1197649240493774,1.5515687465667725,0.5152513384819031,0.8546763062477112,0.8546763062477112,0.0,143.2560272216797,119.0,65425.828125,0.0,1735.7230224609375,1.0,278.8576965332031,283.270751953125,300.0561218261719,304.3324279785156,293.1499938964844,293.1499938964844,279.1499938964844,38704.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171328902244568,1.0,0.0,0.0,3.5429763793945312,3.5429999828338623,8.375868105758855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.458984375,0.0,1436.968994140625,1895.4371337890625,0.0,2629.028076171875,0.8840391635894775,1.0,0.0,3.0,1.0,0.0
17756880,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7935451865196228,0.3133513331413269,0.2848587930202484,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8863410353660583,0.4422667026519775,0.420810341835022,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8534830212593079,0.3941992819309234,0.2776429057121277,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8489266037940979,0.3876214921474457,0.3697278797626495,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6738266944885254,0.190190389752388,0.8720455765724182,284.9084777832031,284.95001220703125,300.5981750488281,297.0440673828125,298.6061096191406,297.1596069335937,284.9105224609375,1.0,0.5215134024620056,0.6116587519645691,0.6116587519645691,1.0,1.0,-2.6713337898254395,1.1197649240493774,1.5515687465667725,0.5152513384819031,0.8546763062477112,0.8546763062477112,0.0,143.2560272216797,119.0,65425.828125,0.0,1735.7230224609375,1.0,278.8576965332031,283.270751953125,300.0561218261719,304.3324279785156,293.1499938964844,293.1499938964844,279.1499938964844,38704.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171328902244568,1.0,0.0,0.0,3.5429763793945312,3.5429999828338623,8.375868105758855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.458984375,0.0,1436.968994140625,1895.4371337890625,0.0,2629.028076171875,0.8840391635894775,1.0,0.0,3.0,1.0,0.0
17756940,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8085275888442993,0.3138106167316437,0.2846590280532837,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9042651653289796,0.4441997110843658,0.4220012426376343,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8694402575492859,0.3951416313648224,0.2778210043907165,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.864547610282898,0.3883890509605407,0.3698444962501526,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6866024136543274,0.190248817205429,0.8698320984840393,285.0046081542969,284.95001220703125,300.6513671875,297.0681457519531,298.6306457519531,297.1662292480469,285.0020446777344,1.0,0.5145812630653381,0.6102153062820435,0.6102153062820435,1.0,1.0,-2.670212507247925,1.1179866790771484,1.552225947380066,0.5133602619171143,0.946220636367798,0.946220636367798,0.0,133.04766845703125,107.0,65016.953125,0.0,1687.625,1.0,279.1424560546875,283.37225341796875,300.0483093261719,304.22344970703125,293.1499938964844,293.1499938964844,278.8500061035156,33080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097324967384338,1.0,0.0,0.0,3.676152467727661,3.6761763095855713,9.0173796252202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.8310546875,0.0,1540.4576416015625,1895.4371337890625,0.0,2560.730224609375,0.9087279438972472,1.0,0.0,3.0,1.0,0.0
17757000,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8085275888442993,0.3138106167316437,0.2846590280532837,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9042651653289796,0.4441997110843658,0.4220012426376343,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8694402575492859,0.3951416313648224,0.2778210043907165,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.864547610282898,0.3883890509605407,0.3698444962501526,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6866024136543274,0.190248817205429,0.8698320984840393,285.0046081542969,284.95001220703125,300.6513671875,297.0681457519531,298.6306457519531,297.1662292480469,285.0020446777344,1.0,0.5145812630653381,0.6102153062820435,0.6102153062820435,1.0,1.0,-2.670212507247925,1.1179866790771484,1.552225947380066,0.5133602619171143,0.946220636367798,0.946220636367798,0.0,133.04766845703125,107.0,65016.953125,0.0,1687.625,1.0,279.1424560546875,283.37225341796875,300.0483093261719,304.22344970703125,293.1499938964844,293.1499938964844,278.8500061035156,33080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097324967384338,1.0,0.0,0.0,3.676152467727661,3.6761763095855713,9.0173796252202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.8310546875,0.0,1540.4576416015625,1895.4371337890625,0.0,2560.730224609375,0.9087279438972472,1.0,0.0,3.0,1.0,0.0
17757060,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8249078989028931,0.3134551644325256,0.2841530740261078,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9273825883865356,0.4453938007354736,0.4229060709476471,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8887446522712708,0.3953284323215484,0.2777976393699646,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8835462331771851,0.3885017931461334,0.3697209656238556,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7018630504608154,0.1900223642587661,0.8672888875007629,284.9070129394531,284.95001220703125,300.7045288085937,297.0921325683594,298.65093994140625,297.1658020019531,284.9091796875,1.0,0.5070732235908508,0.6088327169418335,0.6088327169418335,1.0,1.0,-2.66746473312378,1.1154780387878418,1.5519866943359375,0.5112918019294739,0.8554280400276184,0.8554280400276184,0.0,122.42845153808594,95.0,65478.96875,0.0,1635.371826171875,1.0,278.8576354980469,283.2664489746094,300.1040954589844,304.3844909667969,293.1499938964844,293.1499938964844,279.1499938964844,38754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158082962036133,1.0,0.0,0.0,3.5491297245025635,3.5491533279418945,8.404986715504492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.900390625,0.0,1443.8555908203125,1895.4371337890625,0.0,2616.781005859375,0.8854425549507141,1.0,0.0,3.0,1.0,0.0
17757120,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8249078989028931,0.3134551644325256,0.2841530740261078,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9273825883865356,0.4453938007354736,0.4229060709476471,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8887446522712708,0.3953284323215484,0.2777976393699646,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8835462331771851,0.3885017931461334,0.3697209656238556,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7018630504608154,0.1900223642587661,0.8672888875007629,284.9070129394531,284.95001220703125,300.7045288085937,297.0921325683594,298.65093994140625,297.1658020019531,284.9091796875,1.0,0.5070732235908508,0.6088327169418335,0.6088327169418335,1.0,1.0,-2.66746473312378,1.1154780387878418,1.5519866943359375,0.5112918019294739,0.8554280400276184,0.8554280400276184,0.0,122.42845153808594,95.0,65478.96875,0.0,1635.371826171875,1.0,278.8576354980469,283.2664489746094,300.1040954589844,304.3844909667969,293.1499938964844,293.1499938964844,279.1499938964844,38754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158082962036133,1.0,0.0,0.0,3.5491297245025635,3.5491533279418945,8.404986715504492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.900390625,0.0,1443.8555908203125,1895.4371337890625,0.0,2616.781005859375,0.8854425549507141,1.0,0.0,3.0,1.0,0.0
17757180,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8460853099822998,0.314014196395874,0.2839963436126709,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9573677182197572,0.4474347233772278,0.4241473972797394,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.914947509765625,0.3964249193668365,0.2780448496341705,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.908925235271454,0.3893486559391022,0.369861751794815,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7208251357078552,0.1901877224445343,0.8653311729431152,285.00506591796875,284.95001220703125,300.7577209472656,297.1159973144531,298.6756591796875,297.1728210449219,285.00250244140625,1.0,0.4992339313030243,0.6074500679969788,0.6074500679969788,1.0,1.0,-2.666875123977661,1.1139612197875977,1.552914023399353,0.5096387267112732,0.9480164647102356,0.9480164647102356,0.0,110.96212768554688,83.0,65076.4375,0.0,1582.413818359375,1.0,279.1425170898437,283.36944580078125,300.0962219238281,304.27557373046875,293.1499938964844,293.1499938964844,278.8500061035156,33084.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084136247634888,1.0,0.0,0.0,3.6819703578948975,3.681994199752808,9.045943443197756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.923828125,0.0,1547.022216796875,1895.4371337890625,0.0,2548.591796875,0.9100465774536132,1.0,0.0,3.0,1.0,0.0
17757240,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8460853099822998,0.314014196395874,0.2839963436126709,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9573677182197572,0.4474347233772278,0.4241473972797394,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.914947509765625,0.3964249193668365,0.2780448496341705,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.908925235271454,0.3893486559391022,0.369861751794815,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7208251357078552,0.1901877224445343,0.8653311729431152,285.00506591796875,284.95001220703125,300.7577209472656,297.1159973144531,298.6756591796875,297.1728210449219,285.00250244140625,1.0,0.4992339313030243,0.6074500679969788,0.6074500679969788,1.0,1.0,-2.666875123977661,1.1139612197875977,1.552914023399353,0.5096387267112732,0.9480164647102356,0.9480164647102356,0.0,110.96212768554688,83.0,65076.4375,0.0,1582.413818359375,1.0,279.1425170898437,283.36944580078125,300.0962219238281,304.27557373046875,293.1499938964844,293.1499938964844,278.8500061035156,33084.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084136247634888,1.0,0.0,0.0,3.6819703578948975,3.681994199752808,9.045943443197756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.923828125,0.0,1547.022216796875,1895.4371337890625,0.0,2548.591796875,0.9100465774536132,1.0,0.0,3.0,1.0,0.0
17757300,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8589880466461182,0.3139374554157257,0.2839313149452209,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.973099410533905,0.4481314718723297,0.4247863888740539,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9319343566894532,0.3966481983661651,0.2781941294670105,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9254502654075624,0.3894966840744018,0.3699608147144317,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7311796545982361,0.190155029296875,0.8645315766334534,284.8683776855469,284.95001220703125,300.7843017578125,297.1278991699219,298.6862487792969,297.17340087890625,284.8642883300781,1.0,0.4952708184719085,0.606758713722229,0.606758713722229,1.0,1.0,-2.6669068336486816,1.1133308410644531,1.553576111793518,0.5089808106422424,0.8537052273750305,0.8537052273750305,0.0,105.17079162597656,83.0,65843.15625,0.0,1556.1300048828125,1.0,278.8970642089844,283.2187805175781,300.1557312011719,304.5067749023437,293.1499938964844,293.1499938964844,278.8500061035156,37688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813859760761261,1.0,0.0,0.0,3.645152568817138,3.645176649093628,8.865937957125425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2685546875,0.0,1540.39599609375,1895.4371337890625,0.0,2598.7822265625,0.9029799699783324,1.0,0.0,3.0,1.0,0.0
17757360,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8726718425750732,0.3137417137622833,0.2835411131381988,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9874839782714844,0.4487173855304718,0.4251110255718231,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9493063688278198,0.3967528641223907,0.2781007289886474,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9428935647010804,0.3895277082920074,0.3697749078273773,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7419469356536865,0.1900528967380523,0.8630766868591309,284.9066467285156,284.95001220703125,300.8108825683594,297.1398010253906,298.6959228515625,297.1725158691406,284.9090270996094,1.0,0.4911607503890991,0.6060802340507507,0.6060802340507507,1.0,1.0,-2.664745330810547,1.1117106676101685,1.5530346632003784,0.5077974200248718,0.8567433953285217,0.8567433953285217,0.0,99.62067413330078,71.0,65554.8671875,0.0,1527.9083251953125,1.0,278.8578491210937,283.262939453125,300.1519470214844,304.4377746582031,293.1499938964844,293.1499938964844,279.1499938964844,38738.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145155906677246,1.0,0.0,0.0,3.5559589862823486,3.55598258972168,8.43736415845342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.419921875,0.0,1451.002197265625,1895.4371337890625,0.0,2604.837890625,0.8869935870170593,1.0,0.0,3.0,1.0,0.0
17757420,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8813033103942871,0.3141059279441833,0.2835596799850464,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9956664443016052,0.4506403505802154,0.4262315928936004,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9596478939056396,0.397544652223587,0.2784112095832824,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.953328013420105,0.3900876641273498,0.3700222671031952,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7486462593078613,0.1901381611824035,0.8626137375831604,285.01641845703125,284.95001220703125,300.8491516113281,297.1568908691406,298.7117919921875,297.1776733398437,285.0073547363281,1.0,0.4839352667331695,0.6051031947135925,0.6051031947135925,1.0,1.0,-2.6328012943267822,1.0955091714859009,1.5372921228408811,0.5034440159797668,0.9450005888938904,0.9450005888938904,0.0,95.71977996826172,71.0,64683.9296875,0.0,1485.2989501953125,1.0,279.1279296875,283.37261962890625,300.1258239746094,304.2787780761719,293.1499938964844,293.1499938964844,279.1499938964844,32953.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807440996170044,1.0,0.0,0.0,3.6554903984069824,3.6555140018463135,8.916298384065158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.369140625,0.0,1516.457763671875,1895.4371337890625,0.0,2539.6474609375,0.9047011733055116,1.0,0.0,3.0,1.0,0.0
17757480,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9057982563972472,0.314251571893692,0.2834218442440033,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.4523969292640686,0.4005432426929474,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9844547510147096,0.3978694081306457,0.2784228920936584,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9790668487548828,0.3903281092643738,0.3699486255645752,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7682162523269653,0.1902179569005966,0.8613966703414917,284.9798889160156,284.95001220703125,300.8640441894531,297.1635131835937,298.7230834960937,297.1858215332031,284.980712890625,1.0,0.4821773469448089,0.6047232747077942,0.6047232747077942,1.0,1.0,-2.6549017429351807,1.1068512201309204,1.5480505228042605,0.4988419413566589,0.9281065464019777,0.9281065464019777,0.0,88.52619934082031,89.0,64741.55078125,0.0,1452.427001953125,1.0,279.14215087890625,283.3537292480469,300.14178466796875,304.30816650390625,293.1499938964844,293.1499938964844,278.8500061035156,34039.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069003224372864,1.0,0.0,0.0,3.670041561126709,3.670065402984619,8.987424280348932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.2509765625,0.0,1540.8316650390625,1895.4371337890625,0.0,2534.67822265625,0.907722532749176,1.0,0.0,3.0,1.0,0.0
17757540,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9034746289253236,0.3139936923980713,0.2833730280399322,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.4567570984363556,0.4034101665019989,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9829508662223816,0.3983789086341858,0.2789230942726135,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9772513508796692,0.3905399143695831,0.3703203797340393,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7664149403572083,0.1901324689388275,0.8614920973777771,284.91192626953125,284.95001220703125,300.9172058105469,297.1871337890625,298.752197265625,297.1998291015625,284.9107971191406,1.0,0.4818932116031647,0.6033662557601929,0.6033662557601929,1.0,1.0,-2.644664764404297,1.100124478340149,1.544540286064148,0.4996367692947387,0.8521188497543335,0.8521188497543335,0.0,89.02166748046875,107.0,65199.16796875,0.0,1449.0037841796875,1.0,278.8581848144531,283.26812744140625,300.1934814453125,304.4521484375,293.1499938964844,293.1499938964844,279.1499938964844,38408.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113934397697449,1.0,0.0,0.0,3.533366203308105,3.5333895683288574,8.330491141350649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.6142578125,0.0,1424.6796875,1895.4371337890625,0.0,2576.031494140625,0.8816817998886108,1.0,0.0,3.0,1.0,0.0
17757600,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9034746289253236,0.3139936923980713,0.2833730280399322,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.4567570984363556,0.4034101665019989,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9829508662223816,0.3983789086341858,0.2789230942726135,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9772513508796692,0.3905399143695831,0.3703203797340393,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7664149403572083,0.1901324689388275,0.8614920973777771,284.91192626953125,284.95001220703125,300.9172058105469,297.1871337890625,298.752197265625,297.1998291015625,284.9107971191406,1.0,0.4818932116031647,0.6033662557601929,0.6033662557601929,1.0,1.0,-2.644664764404297,1.100124478340149,1.544540286064148,0.4996367692947387,0.8521188497543335,0.8521188497543335,0.0,89.02166748046875,107.0,65199.16796875,0.0,1449.0037841796875,1.0,278.8581848144531,283.26812744140625,300.1934814453125,304.4521484375,293.1499938964844,293.1499938964844,279.1499938964844,38408.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113934397697449,1.0,0.0,0.0,3.533366203308105,3.5333895683288574,8.330491141350649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.6142578125,0.0,1424.6796875,1895.4371337890625,0.0,2576.031494140625,0.8816817998886108,1.0,0.0,3.0,1.0,0.0
17757660,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8901103734970093,0.3146075904369354,0.2838842868804931,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.4596677720546722,0.4220530688762665,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9703283905982972,0.3996805250644684,0.2797710299491882,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9637817740440368,0.3914485275745392,0.3711540997028351,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7555403709411621,0.1904187202453613,0.8630641102790833,285.0228576660156,284.95001220703125,300.97039794921875,297.210693359375,298.77911376953125,297.209228515625,285.0223083496094,1.0,0.4883459210395813,0.6022868752479553,0.6022868752479553,1.0,1.0,-2.665095806121826,1.1083580255508425,1.556737780570984,0.5035341382026672,0.9587731957435608,0.9587731957435608,0.0,93.85514831542967,125.0,65170.0625,0.0,1502.235107421875,1.0,279.14166259765625,283.38116455078125,300.193115234375,304.3669738769531,293.1499938964844,293.1499938964844,278.8500061035156,32604.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804383397102356,1.0,0.0,0.0,3.674987316131592,3.675010919570923,9.011663451019558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.98046875,0.0,1535.56884765625,1895.4371337890625,0.0,2511.56884765625,0.9084812998771667,1.0,0.0,3.0,1.0,0.0
17757720,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8901103734970093,0.3146075904369354,0.2838842868804931,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.4596677720546722,0.4220530688762665,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9703283905982972,0.3996805250644684,0.2797710299491882,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9637817740440368,0.3914485275745392,0.3711540997028351,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7555403709411621,0.1904187202453613,0.8630641102790833,285.0228576660156,284.95001220703125,300.97039794921875,297.210693359375,298.77911376953125,297.209228515625,285.0223083496094,1.0,0.4883459210395813,0.6022868752479553,0.6022868752479553,1.0,1.0,-2.665095806121826,1.1083580255508425,1.556737780570984,0.5035341382026672,0.9587731957435608,0.9587731957435608,0.0,93.85514831542967,125.0,65170.0625,0.0,1502.235107421875,1.0,279.14166259765625,283.38116455078125,300.193115234375,304.3669738769531,293.1499938964844,293.1499938964844,278.8500061035156,32604.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804383397102356,1.0,0.0,0.0,3.674987316131592,3.675010919570923,9.011663451019558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.98046875,0.0,1535.56884765625,1895.4371337890625,0.0,2511.56884765625,0.9084812998771667,1.0,0.0,3.0,1.0,0.0
17757780,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8622090816497803,0.314231127500534,0.2841981053352356,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9833998084068298,0.458771288394928,0.4352903366088867,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9387861490249634,0.4001474976539612,0.2805803418159485,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9311102628707886,0.3915668427944183,0.3719055950641632,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7336429953575134,0.1902607083320617,0.864964485168457,284.9151916503906,284.95001220703125,301.0235900878906,297.2341613769531,298.7920837402344,297.1939392089844,284.9173889160156,1.0,0.4987165331840515,0.6012074947357178,0.6012074947357178,1.0,1.0,-2.6867563724517822,1.117134928703308,1.5696215629577637,0.5077316761016846,0.8752400279045105,0.8752400279045105,0.0,104.62517547607422,143.0,66368.375,0.0,1580.8203125,1.0,278.8573303222656,283.2520446777344,300.25732421875,304.58953857421875,293.1499938964844,293.1499938964844,279.1499938964844,37649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126792907714844,1.0,0.0,0.0,3.608488321304321,3.608512163162232,8.688481898389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.4794921875,0.0,1499.677001953125,1895.4371337890625,0.0,2587.888427734375,0.8974394202232361,1.0,0.0,3.0,1.0,0.0
17757840,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8622090816497803,0.314231127500534,0.2841981053352356,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9833998084068298,0.458771288394928,0.4352903366088867,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9387861490249634,0.4001474976539612,0.2805803418159485,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9311102628707886,0.3915668427944183,0.3719055950641632,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7336429953575134,0.1902607083320617,0.864964485168457,284.9151916503906,284.95001220703125,301.0235900878906,297.2341613769531,298.7920837402344,297.1939392089844,284.9173889160156,1.0,0.4987165331840515,0.6012074947357178,0.6012074947357178,1.0,1.0,-2.6867563724517822,1.117134928703308,1.5696215629577637,0.5077316761016846,0.8752400279045105,0.8752400279045105,0.0,104.62517547607422,143.0,66368.375,0.0,1580.8203125,1.0,278.8573303222656,283.2520446777344,300.25732421875,304.58953857421875,293.1499938964844,293.1499938964844,279.1499938964844,37649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126792907714844,1.0,0.0,0.0,3.608488321304321,3.608512163162232,8.688481898389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.4794921875,0.0,1499.677001953125,1895.4371337890625,0.0,2587.888427734375,0.8974394202232361,1.0,0.0,3.0,1.0,0.0
17757900,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8450109958648682,0.3142837882041931,0.2843462526798248,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9643358588218688,0.4589857459068298,0.4353675544261932,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.916814923286438,0.4006367623806,0.2809960544109344,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.909351408481598,0.391801655292511,0.3722710609436035,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7197796106338501,0.1902099996805191,0.8658600449562073,285.03546142578125,284.95001220703125,301.0501708984375,297.2458801269531,298.8006591796875,297.190673828125,285.0389404296875,1.0,0.5041371583938599,0.6006678342819214,0.6006678342819214,1.0,1.0,-2.687849283218384,1.117116928100586,1.5707324743270874,0.5073646306991577,0.9628663063049316,0.9628663063049316,0.0,112.33985137939452,143.0,65783.0390625,0.0,1618.4168701171875,1.0,279.1014099121094,283.3829345703125,300.2229919433594,304.4023742675781,293.1499938964844,293.1499938964844,279.1499938964844,33426.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078433871269226,1.0,0.0,0.0,3.667345523834229,3.667369365692138,8.974225238489453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.4091796875,0.0,1533.20263671875,1895.4371337890625,0.0,2543.34765625,0.9090893864631652,1.0,0.0,3.0,1.0,0.0
17757960,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8311401009559631,0.3144731521606445,0.2847841084003448,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9463902115821838,0.4596430957317352,0.4361251890659332,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8997272849082947,0.4012863636016845,0.281646728515625,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8928377628326416,0.3921653628349304,0.3728900253772735,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.707327663898468,0.1902267187833786,0.867287278175354,285.0196228027344,284.95001220703125,301.0767822265625,297.257568359375,298.8109741210937,297.19097900390625,285.0172424316406,1.0,0.5099244117736816,0.599747896194458,0.599747896194458,1.0,1.0,-2.6925244331359863,1.118370532989502,1.5741539001464844,0.5074923634529114,0.979476511478424,0.979476511478424,0.0,119.9813461303711,161.0,66095.0546875,0.0,1660.17431640625,1.0,279.14276123046875,283.35968017578125,300.2461853027344,304.4904479980469,293.1499938964844,293.1499938964844,278.8500061035156,32659.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070776462554932,1.0,0.0,0.0,3.7487854957580566,3.748810052871704,9.377228025186924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.7451171875,0.0,1620.200927734375,1895.4371337890625,0.0,2536.3076171875,0.924992024898529,1.0,0.0,3.0,1.0,0.0
17758020,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8045611381530762,0.3137507438659668,0.2850172519683838,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9109955430030824,0.4603671133518219,0.437589943408966,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8697007894515991,0.401536077260971,0.2824956476688385,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8629136085510254,0.3919711709022522,0.3735965192317962,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6825049519538879,0.1897618323564529,0.8689497113227844,284.901123046875,284.95001220703125,301.1300048828125,297.2808837890625,298.826904296875,297.1842346191406,284.9042053222656,1.0,0.5218363404273987,0.5979081392288208,0.5979081392288208,1.0,1.0,-2.698437690734864,1.1192235946655271,1.579214096069336,0.5070016384124756,0.8780103325843811,0.8780103325843811,0.0,136.75682067871094,179.0,66855.2421875,0.0,1745.9012451171875,1.0,278.8569030761719,283.2300109863281,300.2991027832031,304.6689453125,293.1499938964844,293.1499938964844,279.1499938964844,38383.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143191337585449,1.0,0.0,0.0,3.651909828186035,3.651934146881104,8.898839496396249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.779296875,0.0,1553.1351318359375,1895.4371337890625,0.0,2603.0234375,0.9078508019447328,1.0,0.0,3.0,1.0,0.0
17758080,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8045611381530762,0.3137507438659668,0.2850172519683838,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9109955430030824,0.4603671133518219,0.437589943408966,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8697007894515991,0.401536077260971,0.2824956476688385,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8629136085510254,0.3919711709022522,0.3735965192317962,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6825049519538879,0.1897618323564529,0.8689497113227844,284.901123046875,284.95001220703125,301.1300048828125,297.2808837890625,298.826904296875,297.1842346191406,284.9042053222656,1.0,0.5218363404273987,0.5979081392288208,0.5979081392288208,1.0,1.0,-2.698437690734864,1.1192235946655271,1.579214096069336,0.5070016384124756,0.8780103325843811,0.8780103325843811,0.0,136.75682067871094,179.0,66855.2421875,0.0,1745.9012451171875,1.0,278.8569030761719,283.2300109863281,300.2991027832031,304.6689453125,293.1499938964844,293.1499938964844,279.1499938964844,38383.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143191337585449,1.0,0.0,0.0,3.651909828186035,3.651934146881104,8.898839496396249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.779296875,0.0,1553.1351318359375,1895.4371337890625,0.0,2603.0234375,0.9078508019447328,1.0,0.0,3.0,1.0,0.0
17758140,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7815417647361755,0.3139225542545318,0.2855536639690399,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8854091167449951,0.4621886610984802,0.4396730959415436,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8464425802230835,0.4027031362056732,0.2835935056209564,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8397886157035828,0.3924877941608429,0.3745244443416595,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.662567138671875,0.189607948064804,0.8708875775337219,285.0184936523437,284.95001220703125,301.1832580566406,297.3041687011719,298.8485717773437,297.18719482421875,285.0162658691406,1.0,0.5340502858161926,0.5960683226585388,0.5960683226585388,1.0,1.0,-2.706341505050659,1.120972990989685,1.585368514060974,0.506807267665863,0.98675274848938,0.98675274848938,0.0,153.91958618164062,167.0,66540.203125,0.0,1836.807373046875,1.0,279.143310546875,283.348876953125,300.28857421875,304.5618896484375,293.1499938964844,293.1499938964844,278.8500061035156,32933.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077442646026611,1.0,0.0,0.0,3.783953666687012,3.7839784622192383,9.55399286795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.5673828125,0.0,1663.5831298828125,1895.4371337890625,0.0,2542.435791015625,0.9330358505249025,1.0,0.0,3.0,1.0,0.0
17758200,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7815417647361755,0.3139225542545318,0.2855536639690399,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8854091167449951,0.4621886610984802,0.4396730959415436,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8464425802230835,0.4027031362056732,0.2835935056209564,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8397886157035828,0.3924877941608429,0.3745244443416595,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.662567138671875,0.189607948064804,0.8708875775337219,285.0184936523437,284.95001220703125,301.1832580566406,297.3041687011719,298.8485717773437,297.18719482421875,285.0162658691406,1.0,0.5340502858161926,0.5960683226585388,0.5960683226585388,1.0,1.0,-2.706341505050659,1.120972990989685,1.585368514060974,0.506807267665863,0.98675274848938,0.98675274848938,0.0,153.91958618164062,167.0,66540.203125,0.0,1836.807373046875,1.0,279.143310546875,283.348876953125,300.28857421875,304.5618896484375,293.1499938964844,293.1499938964844,278.8500061035156,32933.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077442646026611,1.0,0.0,0.0,3.783953666687012,3.7839784622192383,9.55399286795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.5673828125,0.0,1663.5831298828125,1895.4371337890625,0.0,2542.435791015625,0.9330358505249025,1.0,0.0,3.0,1.0,0.0
