time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758260,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7744489908218384,0.3132015764713287,0.2853659093379974,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8785284161567688,0.4632303714752197,0.4411130845546722,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.839996874332428,0.4030353426933288,0.2841765880584717,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8331111073493958,0.392270028591156,0.374769777059555,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6564918756484985,0.1890951693058014,0.8702130317687988,284.8966064453125,284.95001220703125,301.2365417480469,297.327392578125,298.8656616210937,297.1825256347656,284.899658203125,1.0,0.5372104048728943,0.5944949388504028,0.5944949388504028,1.0,1.0,-2.7080440521240234,1.1201125383377075,1.587931513786316,0.5056276321411133,0.8816107511520386,0.8816107511520386,0.0,159.68783569335938,155.0,67221.796875,0.0,1866.0157470703125,1.0,278.8566589355469,283.2168884277344,300.34332275390625,304.7391967773437,293.1499938964844,293.1499938964844,279.1499938964844,38589.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145748376846313,1.0,0.0,0.0,3.682587385177612,3.682612180709839,9.048975471159793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8876953125,0.0,1589.2738037109375,1895.4371337890625,0.0,2605.384765625,0.914773166179657,1.0,0.0,3.0,1.0,0.0
17758320,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7744489908218384,0.3132015764713287,0.2853659093379974,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8785284161567688,0.4632303714752197,0.4411130845546722,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.839996874332428,0.4030353426933288,0.2841765880584717,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8331111073493958,0.392270028591156,0.374769777059555,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6564918756484985,0.1890951693058014,0.8702130317687988,284.8966064453125,284.95001220703125,301.2365417480469,297.327392578125,298.8656616210937,297.1825256347656,284.899658203125,1.0,0.5372104048728943,0.5944949388504028,0.5944949388504028,1.0,1.0,-2.7080440521240234,1.1201125383377075,1.587931513786316,0.5056276321411133,0.8816107511520386,0.8816107511520386,0.0,159.68783569335938,155.0,67221.796875,0.0,1866.0157470703125,1.0,278.8566589355469,283.2168884277344,300.34332275390625,304.7391967773437,293.1499938964844,293.1499938964844,279.1499938964844,38589.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145748376846313,1.0,0.0,0.0,3.682587385177612,3.682612180709839,9.048975471159793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8876953125,0.0,1589.2738037109375,1895.4371337890625,0.0,2605.384765625,0.914773166179657,1.0,0.0,3.0,1.0,0.0
17758380,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7769835591316223,0.3135082721710205,0.2852733433246612,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.882547914981842,0.465250551700592,0.4426367878913879,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8432567119598389,0.4043964743614197,0.2848291993141174,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8358572721481323,0.3928639590740204,0.3749887943267822,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6583472490310669,0.1890202760696411,0.8687705397605896,285.0144958496094,284.95001220703125,301.28985595703125,297.3505249023437,298.8883361816406,297.1874694824219,285.0121459960937,1.0,0.5357229709625244,0.5929216146469116,0.5929216146469116,1.0,1.0,-2.7090718746185303,1.1189689636230469,1.5901029109954834,0.5040879249572754,0.9882408976554872,0.9882408976554872,0.0,157.50828552246094,143.0,66734.8515625,0.0,1857.5296630859373,1.0,279.1434936523437,283.33892822265625,300.3326110839844,304.6219482421875,293.1499938964844,293.1499938964844,278.8500061035156,33192.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075491189956665,1.0,0.0,0.0,3.8041741847991934,3.80419921875,9.656373549660202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.8203125,0.0,1689.6634521484375,1895.4371337890625,0.0,2540.6416015625,0.9377663731575012,1.0,0.0,3.0,1.0,0.0
17758440,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7769835591316223,0.3135082721710205,0.2852733433246612,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.882547914981842,0.465250551700592,0.4426367878913879,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8432567119598389,0.4043964743614197,0.2848291993141174,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8358572721481323,0.3928639590740204,0.3749887943267822,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6583472490310669,0.1890202760696411,0.8687705397605896,285.0144958496094,284.95001220703125,301.28985595703125,297.3505249023437,298.8883361816406,297.1874694824219,285.0121459960937,1.0,0.5357229709625244,0.5929216146469116,0.5929216146469116,1.0,1.0,-2.7090718746185303,1.1189689636230469,1.5901029109954834,0.5040879249572754,0.9882408976554872,0.9882408976554872,0.0,157.50828552246094,143.0,66734.8515625,0.0,1857.5296630859373,1.0,279.1434936523437,283.33892822265625,300.3326110839844,304.6219482421875,293.1499938964844,293.1499938964844,278.8500061035156,33192.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075491189956665,1.0,0.0,0.0,3.8041741847991934,3.80419921875,9.656373549660202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.8203125,0.0,1689.6634521484375,1895.4371337890625,0.0,2540.6416015625,0.9377663731575012,1.0,0.0,3.0,1.0,0.0
17758500,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7803922295570374,0.3133381009101867,0.2852402627468109,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8869997262954712,0.4659501314163208,0.4434094727039337,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8470852375030518,0.4047812223434448,0.285183310508728,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8393551111221313,0.3929103910923004,0.3751150965690613,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6611039638519287,0.1888951957225799,0.8681007623672485,284.8688049316406,284.95001220703125,301.3165283203125,297.3620910644531,298.8979797363281,297.1871643066406,284.8631591796875,1.0,0.5339255928993225,0.5921348929405212,0.5921348929405212,1.0,1.0,-2.70973801612854,1.118445873260498,1.591292142868042,0.5034283995628357,0.8899691104888916,0.8899691104888916,0.0,154.72047424316406,143.0,67637.1796875,0.0,1845.66650390625,1.0,278.89422607421875,283.1755676269531,300.3906555175781,304.8591613769531,293.1499938964844,293.1499938964844,278.8500061035156,37036.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130179047584534,1.0,0.0,0.0,3.782376766204834,3.782402276992798,9.546031378704356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.224609375,0.0,1693.52978515625,1895.4371337890625,0.0,2591.012451171875,0.9335553646087646,1.0,0.0,3.0,1.0,0.0
17758560,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7840514779090881,0.3130027949810028,0.2848331034183502,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8918812274932861,0.4664868414402008,0.4438017308712005,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8512791395187378,0.4049945473670959,0.2852506935596466,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8432253003120422,0.3927964270114898,0.3749046325683594,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6641755104064941,0.1886872798204422,0.8666346073150635,284.8934020996094,284.95001220703125,301.3432006835937,297.3736267089844,298.9063720703125,297.18475341796875,284.8970031738281,1.0,0.5315107107162476,0.5914170145988464,0.5914170145988464,1.0,1.0,-2.7077884674072266,1.1168071031570437,1.5909814834594729,0.502206027507782,0.8810372352600098,0.8810372352600098,0.0,151.46400451660156,131.0,67316.8046875,0.0,1827.6761474609373,1.0,278.8565368652344,283.2100830078125,300.3871459960937,304.7911376953125,293.1499938964844,293.1499938964844,279.1499938964844,38899.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138246536254883,1.0,0.0,0.0,3.6928184032440186,3.692843198776245,9.099325097849942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.857421875,0.0,1603.280517578125,1895.4371337890625,0.0,2598.4580078125,0.917227864265442,1.0,0.0,3.0,1.0,0.0
17758620,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7930936813354492,0.3133901357650757,0.2846236526966095,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9031621813774108,0.4682334065437317,0.444867730140686,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8612828254699707,0.4062743484973907,0.2856995463371277,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8525207042694092,0.3933742642402649,0.3749127089977264,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6717009544372559,0.1887585073709488,0.8649775385856628,285.0249328613281,284.95001220703125,301.3858947753906,297.3920593261719,298.9252624511719,297.18994140625,285.0223999023437,1.0,0.526943027973175,0.5902684330940247,0.5902684330940247,1.0,1.0,-2.7073683738708496,1.1154255867004397,1.5919426679611206,0.5007547736167908,0.9869686961174012,0.9869686961174012,0.0,144.58592224121094,131.0,66742.3203125,0.0,1795.30517578125,1.0,279.1354064941406,283.3452453613281,300.36444091796875,304.6392822265625,293.1499938964844,293.1499938964844,279.1499938964844,33170.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066043257713318,1.0,0.0,0.0,3.7910566329956055,3.791081428527832,9.58989403443411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.017578125,0.0,1673.8443603515625,1895.4371337890625,0.0,2531.95849609375,0.935186505317688,1.0,0.0,3.0,1.0,0.0
17758680,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7959733605384827,0.3135046064853668,0.2846720516681671,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9067434072494508,0.4686882793903351,0.4452364444732666,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.864449143409729,0.4066226184368133,0.285895437002182,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8554736971855164,0.3935422599315643,0.3750056326389313,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6741135716438293,0.1887995898723602,0.8647943139076233,285.0146789550781,284.95001220703125,301.3965759277344,297.39666748046875,298.9301452636719,297.19146728515625,285.012451171875,1.0,0.5257261991500854,0.5899812579154968,0.5899812579154968,1.0,1.0,-2.707996368408203,1.1154069900512695,1.5925894975662231,0.5005784630775452,0.9894177317619324,0.9894177317619324,0.0,142.61512756347656,119.0,66811.8671875,0.0,1787.1502685546875,1.0,279.1435546875,283.335205078125,300.3773193359375,304.6720886230469,293.1499938964844,293.1499938964844,278.8500061035156,33280.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064951300621033,1.0,0.0,0.0,3.811894416809082,3.811919450759888,9.695606877357932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.8564453125,0.0,1699.6046142578125,1895.4371337890625,0.0,2530.955322265625,0.9395757913589478,1.0,0.0,3.0,1.0,0.0
17758740,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8104667067527771,0.3131476938724518,0.2842296957969665,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9266771674156188,0.4700616300106048,0.4463874399662018,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8810035586357117,0.4074490666389465,0.2863698005676269,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8710216283798218,0.3935950100421905,0.3748900294303894,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6867296099662781,0.1886280924081802,0.8626948595046997,284.8947448730469,284.95001220703125,301.45001220703125,297.419677734375,298.94873046875,297.18975830078125,284.8979187011719,1.0,0.5190286040306091,0.588545560836792,0.588545560836792,1.0,1.0,-2.7067630290985107,1.1133172512054443,1.5934456586837769,0.4987552464008331,0.8833062052726746,0.8833062052726746,0.0,132.74578857421875,107.0,67411.1171875,0.0,1739.7655029296875,1.0,278.85650634765625,283.2067565917969,300.432373046875,304.8420104980469,293.1499938964844,293.1499938964844,279.1499938964844,38815.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126518726348877,1.0,0.0,0.0,3.70122742652893,3.701252460479736,9.140812835539692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.3291015625,0.0,1612.272216796875,1895.4371337890625,0.0,2587.635498046875,0.9191142916679382,1.0,0.0,3.0,1.0,0.0
17758800,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8104667067527771,0.3131476938724518,0.2842296957969665,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9266771674156188,0.4700616300106048,0.4463874399662018,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8810035586357117,0.4074490666389465,0.2863698005676269,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8710216283798218,0.3935950100421905,0.3748900294303894,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6867296099662781,0.1886280924081802,0.8626948595046997,284.8947448730469,284.95001220703125,301.45001220703125,297.419677734375,298.94873046875,297.18975830078125,284.8979187011719,1.0,0.5190286040306091,0.588545560836792,0.588545560836792,1.0,1.0,-2.7067630290985107,1.1133172512054443,1.5934456586837769,0.4987552464008331,0.8833062052726746,0.8833062052726746,0.0,132.74578857421875,107.0,67411.1171875,0.0,1739.7655029296875,1.0,278.85650634765625,283.2067565917969,300.432373046875,304.8420104980469,293.1499938964844,293.1499938964844,279.1499938964844,38815.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126518726348877,1.0,0.0,0.0,3.70122742652893,3.701252460479736,9.140812835539692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.3291015625,0.0,1612.272216796875,1895.4371337890625,0.0,2587.635498046875,0.9191142916679382,1.0,0.0,3.0,1.0,0.0
17758860,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8398305773735046,0.3179391622543335,0.2868675589561462,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9664995670318604,0.4767041206359863,0.4508334696292877,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.917088747024536,0.4135249257087707,0.2892726957798004,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9051172733306884,0.398806095123291,0.3780205547809601,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7161034345626831,0.1936040073633194,0.8765106201171875,285.0523986816406,284.95001220703125,301.50390625,297.4396057128906,298.9994812011719,297.2384033203125,285.0530090332031,1.0,0.5135448575019836,0.5871977210044861,0.5871977210044861,1.0,1.0,-2.739086151123047,1.126521348953247,1.6125649213790894,0.5041731595993042,1.0,1.0,0.0,117.8990707397461,95.0,67555.4296875,0.0,1718.747802734375,1.0,279.14324951171875,283.3590087890625,300.4256591796875,304.7524108886719,293.1499938964844,293.1499938964844,278.8500061035156,33060.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061903715133667,1.0,0.0,0.0,3.8297080993652335,3.829733371734619,9.786436976355617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.623046875,0.0,1719.366943359375,1895.4371337890625,0.0,2528.155517578125,0.943391978740692,1.0,0.0,3.0,1.0,0.0
17758920,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8398305773735046,0.3179391622543335,0.2868675589561462,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9664995670318604,0.4767041206359863,0.4508334696292877,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.917088747024536,0.4135249257087707,0.2892726957798004,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9051172733306884,0.398806095123291,0.3780205547809601,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7161034345626831,0.1936040073633194,0.8765106201171875,285.0523986816406,284.95001220703125,301.50390625,297.4396057128906,298.9994812011719,297.2384033203125,285.0530090332031,1.0,0.5135448575019836,0.5871977210044861,0.5871977210044861,1.0,1.0,-2.739086151123047,1.126521348953247,1.6125649213790894,0.5041731595993042,1.0,1.0,0.0,117.8990707397461,95.0,67555.4296875,0.0,1718.747802734375,1.0,279.14324951171875,283.3590087890625,300.4256591796875,304.7524108886719,293.1499938964844,293.1499938964844,278.8500061035156,33060.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061903715133667,1.0,0.0,0.0,3.8297080993652335,3.829733371734619,9.786436976355617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.623046875,0.0,1719.366943359375,1895.4371337890625,0.0,2528.155517578125,0.943391978740692,1.0,0.0,3.0,1.0,0.0
17758980,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8724002838134766,0.3198012709617615,0.2886729538440704,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.4806768894195556,0.4540900886058807,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9591883420944214,0.4168049991130829,0.2916511595249176,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9464474320411682,0.4014559388160705,0.3805966377258301,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7446997165679932,0.196665734052658,0.8899267911911011,284.9193725585937,284.95001220703125,301.5586853027344,297.45367431640625,299.0319519042969,297.2564697265625,284.9216613769531,1.0,0.5087476968765259,0.585849940776825,0.585849940776825,1.0,1.0,-2.766754627227783,1.137458562850952,1.629296064376831,0.5092918872833252,0.9307004809379578,0.9307004809379578,0.0,105.22540283203124,98.0,69223.5078125,0.0,1700.677490234375,1.0,278.8559265136719,283.19683837890625,300.4833679199219,304.99932861328125,293.1499938964844,293.1499938964844,278.54998779296875,36734.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156645894050598,1.0,0.0,0.0,3.810331344604492,3.810357093811035,9.687657893664436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.5361328125,0.0,1724.7020263671875,1895.4371337890625,0.0,2615.452880859375,0.9417777061462402,1.0,0.0,3.0,1.0,0.0
17759040,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8724002838134766,0.3198012709617615,0.2886729538440704,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.4806768894195556,0.4540900886058807,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9591883420944214,0.4168049991130829,0.2916511595249176,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9464474320411682,0.4014559388160705,0.3805966377258301,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7446997165679932,0.196665734052658,0.8899267911911011,284.9193725585937,284.95001220703125,301.5586853027344,297.45367431640625,299.0319519042969,297.2564697265625,284.9216613769531,1.0,0.5087476968765259,0.585849940776825,0.585849940776825,1.0,1.0,-2.766754627227783,1.137458562850952,1.629296064376831,0.5092918872833252,0.9307004809379578,0.9307004809379578,0.0,105.22540283203124,98.0,69223.5078125,0.0,1700.677490234375,1.0,278.8559265136719,283.19683837890625,300.4833679199219,304.99932861328125,293.1499938964844,293.1499938964844,278.54998779296875,36734.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156645894050598,1.0,0.0,0.0,3.810331344604492,3.810357093811035,9.687657893664436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.5361328125,0.0,1724.7020263671875,1895.4371337890625,0.0,2615.452880859375,0.9417777061462402,1.0,0.0,3.0,1.0,0.0
17759100,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8783511519432068,0.3201285600662231,0.2890617549419403,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9990000128746032,0.4826085567474365,0.4468158781528473,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9662622809410096,0.4178195595741272,0.2924352586269378,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9537131190299988,0.4021590650081634,0.381365567445755,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7504313588142395,0.197637066245079,0.8947051167488098,284.8185119628906,284.95001220703125,301.5863952636719,297.4586181640625,299.0448303222656,297.2610168457031,284.8199768066406,1.0,0.5075921416282654,0.5851760506629944,0.5851760506629944,1.0,1.0,-2.766620397567749,1.1366461515426636,1.6299742460250854,0.5085251927375793,0.8373045325279236,0.8373045325279236,0.0,103.18207550048828,98.0,69755.4375,0.0,1690.5164794921875,1.0,278.5966491699219,283.0816955566406,300.50177001953125,305.1485595703125,293.1499938964844,293.1499938964844,278.54998779296875,41263.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208040595054626,1.0,0.0,0.0,3.71370005607605,3.7137255668640137,9.202523187923362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.013671875,0.0,1645.2694091796875,1895.4371337890625,0.0,2663.019775390625,0.9206297397613524,1.0,0.0,3.0,1.0,0.0
17759160,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8817837834358215,0.3204637467861175,0.2892540991306305,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.4851236045360565,0.4420174956321716,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9703848958015442,0.4188346266746521,0.2930577397346496,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9578856825828552,0.4028063714504242,0.381900817155838,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7540383338928223,0.1984550654888153,0.8983643054962158,284.8936767578125,284.95001220703125,301.6142883300781,297.4622802734375,299.05859375,297.26776123046875,284.8963623046875,1.0,0.5069388151168823,0.5841384530067444,0.5841384530067444,1.0,1.0,-2.7668707370758057,1.135636329650879,1.6312342882156372,0.5073708295822144,0.8564692139625549,0.8564692139625549,0.0,102.04651641845705,116.0,69447.6953125,0.0,1685.5382080078125,1.0,278.5574645996094,283.1539001464844,300.4753723144531,305.0306396484375,293.1499938964844,293.1499938964844,278.8500061035156,40116.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206593990325928,1.0,0.0,0.0,3.6100361347198486,3.610060453414917,8.695936912772595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.8369140625,0.0,1519.6239013671875,1895.4371337890625,0.0,2661.67919921875,0.9004994034767151,1.0,0.0,3.0,1.0,0.0
17759220,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8781600594520569,0.3220750093460083,0.2905651926994324,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.4905118644237518,0.4494276940822601,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9672614336013794,0.421900600194931,0.2950579226016998,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9538366794586182,0.4048684239387512,0.3837321996688843,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7522520422935486,0.2002914100885391,0.906744420528412,285.0215148925781,284.95001220703125,301.67059326171875,297.4657592773437,299.0909423828125,297.2868957519531,285.0206604003906,1.0,0.5126652121543884,0.5820633172988892,0.5820633172988892,1.0,1.0,-2.7919936180114746,1.144642949104309,1.647350788116455,0.5102828145027161,0.9697638750076294,0.9697638750076294,0.0,104.7027587890625,134.0,69403.71875,0.0,1735.761474609375,1.0,278.84295654296875,283.2788391113281,300.4511108398437,304.91033935546875,293.1499938964844,293.1499938964844,278.54998779296875,33121.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141478896141052,1.0,0.0,0.0,3.740613222122192,3.7406375408172607,9.336388302472188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.0341796875,0.0,1614.2650146484375,1895.4371337890625,0.0,2601.4423828125,0.92343932390213,1.0,0.0,3.0,1.0,0.0
17759280,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8781600594520569,0.3220750093460083,0.2905651926994324,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.4905118644237518,0.4494276940822601,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9672614336013794,0.421900600194931,0.2950579226016998,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9538366794586182,0.4048684239387512,0.3837321996688843,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7522520422935486,0.2002914100885391,0.906744420528412,285.0215148925781,284.95001220703125,301.67059326171875,297.4657592773437,299.0909423828125,297.2868957519531,285.0206604003906,1.0,0.5126652121543884,0.5820633172988892,0.5820633172988892,1.0,1.0,-2.7919936180114746,1.144642949104309,1.647350788116455,0.5102828145027161,0.9697638750076294,0.9697638750076294,0.0,104.7027587890625,134.0,69403.71875,0.0,1735.761474609375,1.0,278.84295654296875,283.2788391113281,300.4511108398437,304.91033935546875,293.1499938964844,293.1499938964844,278.54998779296875,33121.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141478896141052,1.0,0.0,0.0,3.740613222122192,3.7406375408172607,9.336388302472188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.0341796875,0.0,1614.2650146484375,1895.4371337890625,0.0,2601.4423828125,0.92343932390213,1.0,0.0,3.0,1.0,0.0
17759340,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8602834343910217,0.3225912451744079,0.2915950715541839,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9930936098098756,0.4919492602348327,0.4661735892295837,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9474148750305176,0.4239713847637176,0.296926885843277,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9322367906570436,0.4060172438621521,0.3853737413883209,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7388800382614136,0.2014403939247131,0.914259672164917,284.92742919921875,284.95001220703125,301.7275695800781,297.4645690917969,299.10870361328125,297.2803649902344,284.9286499023437,1.0,0.5230995416641235,0.5799881219863892,0.5799881219863892,1.0,1.0,-2.826152801513672,1.15752911567688,1.668623685836792,0.5158143639564514,0.8973658680915833,0.8973658680915833,0.0,113.45906066894533,152.0,70814.65625,0.0,1830.44580078125,1.0,278.556884765625,283.1549377441406,300.4891662597656,305.1155090332031,293.1499938964844,293.1499938964844,278.8500061035156,37177.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224766254425049,1.0,0.0,0.0,3.6815614700317374,3.6815860271453857,9.043934028341029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.2890625,0.0,1577.450439453125,1895.4371337890625,0.0,2678.529052734375,0.9136669635772704,1.0,0.0,3.0,1.0,0.0
17759400,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8602834343910217,0.3225912451744079,0.2915950715541839,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9930936098098756,0.4919492602348327,0.4661735892295837,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9474148750305176,0.4239713847637176,0.296926885843277,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9322367906570436,0.4060172438621521,0.3853737413883209,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7388800382614136,0.2014403939247131,0.914259672164917,284.92742919921875,284.95001220703125,301.7275695800781,297.4645690917969,299.10870361328125,297.2803649902344,284.9286499023437,1.0,0.5230995416641235,0.5799881219863892,0.5799881219863892,1.0,1.0,-2.826152801513672,1.15752911567688,1.668623685836792,0.5158143639564514,0.8973658680915833,0.8973658680915833,0.0,113.45906066894533,152.0,70814.65625,0.0,1830.44580078125,1.0,278.556884765625,283.1549377441406,300.4891662597656,305.1155090332031,293.1499938964844,293.1499938964844,278.8500061035156,37177.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224766254425049,1.0,0.0,0.0,3.6815614700317374,3.6815860271453857,9.043934028341029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.2890625,0.0,1577.450439453125,1895.4371337890625,0.0,2678.529052734375,0.9136669635772704,1.0,0.0,3.0,1.0,0.0
17759460,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.833965003490448,0.3236584663391113,0.2928929626941681,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9646974205970764,0.4939214289188385,0.4681111574172973,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9136338233947754,0.4266847372055053,0.2990520596504211,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8991663455963135,0.4075815975666046,0.3872309327125549,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7177261710166931,0.2025497108697891,0.9216300249099731,285.0360717773437,284.95001220703125,301.7850952148437,297.458984375,299.1282653808594,297.2781677246094,285.0343017578125,1.0,0.5348881483078003,0.5778773427009583,0.5778773427009583,1.0,1.0,-2.844157218933105,1.1631361246109009,1.6810210943222046,0.5171176791191101,1.0,1.0,0.0,127.95508575439452,170.0,70608.265625,0.0,1928.6856689453125,1.0,278.8435974121094,283.2655639648437,300.4559020996094,305.0027770996094,293.1499938964844,293.1499938964844,278.54998779296875,32825.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188169598579407,1.0,0.0,0.0,3.81854248046875,3.818567514419556,9.729454859552789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.10546875,0.0,1704.042236328125,1895.4371337890625,0.0,2644.612548828125,0.9406944513320924,1.0,0.0,3.0,1.0,0.0
17759520,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.833965003490448,0.3236584663391113,0.2928929626941681,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9646974205970764,0.4939214289188385,0.4681111574172973,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9136338233947754,0.4266847372055053,0.2990520596504211,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8991663455963135,0.4075815975666046,0.3872309327125549,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7177261710166931,0.2025497108697891,0.9216300249099731,285.0360717773437,284.95001220703125,301.7850952148437,297.458984375,299.1282653808594,297.2781677246094,285.0343017578125,1.0,0.5348881483078003,0.5778773427009583,0.5778773427009583,1.0,1.0,-2.844157218933105,1.1631361246109009,1.6810210943222046,0.5171176791191101,1.0,1.0,0.0,127.95508575439452,170.0,70608.265625,0.0,1928.6856689453125,1.0,278.8435974121094,283.2655639648437,300.4559020996094,305.0027770996094,293.1499938964844,293.1499938964844,278.54998779296875,32825.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188169598579407,1.0,0.0,0.0,3.81854248046875,3.818567514419556,9.729454859552789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.10546875,0.0,1704.042236328125,1895.4371337890625,0.0,2644.612548828125,0.9406944513320924,1.0,0.0,3.0,1.0,0.0
17759580,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8096508383750916,0.3235916793346405,0.2937414348125458,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9326457977294922,0.4955127835273742,0.4704335629940033,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8850822448730469,0.4283502995967865,0.300905704498291,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8710986375808716,0.4081934094429016,0.388725608587265,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.695762574672699,0.203041136264801,0.9277189373970032,284.9021301269531,284.95001220703125,301.8431701660156,297.4494934082031,299.14404296875,297.2699279785156,284.9042053222656,1.0,0.5473790764808655,0.5757665038108826,0.5757665038108826,1.0,1.0,-2.859318733215332,1.1673705577850342,1.6919482946395874,0.5179914236068726,0.9049895405769348,0.9049895405769348,0.0,144.61300659179688,188.0,71643.5234375,0.0,2034.3092041015625,1.0,278.5570678710937,283.1119689941406,300.4744567871094,305.1673889160156,293.1499938964844,293.1499938964844,278.25,37703.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272125720977783,1.0,0.0,0.0,3.757687330245972,3.757712602615357,9.421814297638776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.49609375,0.0,1669.430419921875,1895.4371337890625,0.0,2722.5126953125,0.9305843114852904,1.0,0.0,3.0,1.0,0.0
17759640,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8096508383750916,0.3235916793346405,0.2937414348125458,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9326457977294922,0.4955127835273742,0.4704335629940033,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8850822448730469,0.4283502995967865,0.300905704498291,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8710986375808716,0.4081934094429016,0.388725608587265,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.695762574672699,0.203041136264801,0.9277189373970032,284.9021301269531,284.95001220703125,301.8431701660156,297.4494934082031,299.14404296875,297.2699279785156,284.9042053222656,1.0,0.5473790764808655,0.5757665038108826,0.5757665038108826,1.0,1.0,-2.859318733215332,1.1673705577850342,1.6919482946395874,0.5179914236068726,0.9049895405769348,0.9049895405769348,0.0,144.61300659179688,188.0,71643.5234375,0.0,2034.3092041015625,1.0,278.5570678710937,283.1119689941406,300.4744567871094,305.1673889160156,293.1499938964844,293.1499938964844,278.25,37703.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272125720977783,1.0,0.0,0.0,3.757687330245972,3.757712602615357,9.421814297638776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.49609375,0.0,1669.430419921875,1895.4371337890625,0.0,2722.5126953125,0.9305843114852904,1.0,0.0,3.0,1.0,0.0
17759700,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.7975318431854248,0.3234074115753174,0.293954998254776,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9172803163528442,0.4962551295757293,0.471506267786026,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.872397780418396,0.4290418624877929,0.3016769886016845,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8585307598114014,0.408326655626297,0.389252632856369,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.6852835416793823,0.203138068318367,0.929997980594635,284.8220520019531,284.95001220703125,301.8723449707031,297.443359375,299.15142822265625,297.26513671875,284.8265991210937,1.0,0.5536336898803711,0.5747111439704895,0.5747111439704895,1.0,1.0,-2.86516547203064,1.1686928272247314,1.6964726448059082,0.5180209875106812,0.8220273852348328,0.8220273852348328,0.0,153.4542694091797,188.0,72025.625,0.0,2087.146728515625,1.0,278.2983703613281,283.0195007324219,300.47955322265625,305.2872619628906,293.1499938964844,293.1499938964844,278.25,42226.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315207362174988,1.0,0.0,0.0,3.639814615249634,3.63983964920044,8.839991778586409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.4345703125,0.0,1568.3231201171875,1895.4371337890625,0.0,2762.60693359375,0.9051600098609924,1.0,0.0,3.0,1.0,0.0
17759760,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7862949967384338,0.3234031200408935,0.2941481471061706,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9039270877838136,0.49720498919487,0.4725918173789978,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8609766364097595,0.4299309253692627,0.3024390935897827,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.847257137298584,0.4085905253887176,0.3897387385368347,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6756572723388672,0.2032698392868042,0.9320349097251892,284.90167236328125,284.95001220703125,301.9016418457031,297.4364013671875,299.15997314453125,297.2620544433594,284.9031066894531,1.0,0.5598704218864441,0.5737105011940002,0.5737105011940002,1.0,1.0,-2.8706486225128174,1.169904351234436,1.7007442712783811,0.5180142521858215,0.847768247127533,0.847768247127533,0.0,162.4305419921875,191.0,71840.3671875,0.0,2140.245361328125,1.0,278.25799560546875,283.0873718261719,300.4458923339844,305.1629333496094,293.1499938964844,293.1499938964844,278.54998779296875,39811.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831139862537384,1.0,0.0,0.0,3.55541467666626,3.55543851852417,8.434781193500385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.3876953125,0.0,1458.2420654296875,1895.4371337890625,0.0,2759.059326171875,0.8881480693817139,1.0,0.0,3.0,1.0,0.0
17759820,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7758780717849731,0.324215680360794,0.2950278222560882,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8925776481628418,0.4997506439685821,0.4751225411891937,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8508877754211426,0.4324045777320862,0.3042547404766083,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8369272947311401,0.4097835421562195,0.3910363912582397,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6667449474334717,0.2038818597793579,0.9360357522964478,285.0045471191406,284.95001220703125,301.95343017578125,297.4222717285156,299.1803894042969,297.2655029296875,285.00311279296875,1.0,0.5672580599784851,0.5719494819641113,0.5719494819641113,1.0,1.0,-2.8832948207855225,1.1733392477035522,1.7099555730819702,0.5187170505523682,0.9368835687637328,0.9368835687637328,0.0,172.4676055908203,191.0,71456.96875,0.0,2211.02001953125,1.0,278.5372009277344,283.1940612792969,300.40411376953125,305.0050354003906,293.1499938964844,293.1499938964844,278.54998779296875,33537.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250972628593445,1.0,0.0,0.0,3.667658805847168,3.667682409286499,8.97575773706194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.953125,0.0,1534.3858642578125,1895.4371337890625,0.0,2702.854736328125,0.9069734811782836,1.0,0.0,3.0,1.0,0.0
17759880,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7749032974243164,0.3243063688278198,0.2951714992523193,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8915342688560486,0.5000820159912109,0.4754972159862518,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8499805331230164,0.4327245950698852,0.3045248985290527,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8359641432762146,0.4099366962909698,0.3912386298179626,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6659196019172668,0.2039653658866882,0.9366325736045836,285.0011291503906,284.95001220703125,301.96051025390625,297.420166015625,299.18310546875,297.265869140625,285.0007629394531,1.0,0.5681272745132446,0.5717093348503113,0.5717093348503113,1.0,1.0,-2.8852035999298096,1.173884034156799,1.7113195657730105,0.5188677906990051,0.9388210773468018,0.9388210773468018,0.0,173.538818359375,179.0,71496.7421875,0.0,2219.56982421875,1.0,278.541748046875,283.1914367675781,300.4073486328125,305.0190734863281,293.1499938964844,293.1499938964844,278.25,33674.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252569437026978,1.0,0.0,0.0,3.67510199546814,3.67512583732605,9.01222620086628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.6123046875,0.0,1543.7576904296875,1895.4371337890625,0.0,2704.338134765625,0.909049153327942,1.0,0.0,3.0,1.0,0.0
17759940,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7736824154853821,0.3243210613727569,0.2954266369342804,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8912173509597778,0.5020854473114014,0.4776356518268585,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8498268127441406,0.4346337914466858,0.3060396015644073,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8350678086280823,0.4105586409568786,0.3920574784278869,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6652028560638428,0.2043139338493347,0.9389057755470276,284.9176330566406,284.95001220703125,302.0196533203125,297.401123046875,299.20098876953125,297.2615966796875,284.9185485839844,1.0,0.5696818828582764,0.5697081089019775,0.5697081089019775,1.0,1.0,-2.8936283588409424,1.175065040588379,1.718563437461853,0.5184722542762756,0.862664520740509,0.862664520740509,0.0,175.1980743408203,167.0,72063.6640625,0.0,2242.28955078125,1.0,278.2576904296875,283.0872802734375,300.4178161621094,305.14508056640625,293.1499938964844,293.1499938964844,278.54998779296875,38206.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319047093391418,1.0,0.0,0.0,3.56683611869812,3.566859722137451,8.489060405736382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.7177734375,0.0,1458.7318115234375,1895.4371337890625,0.0,2766.18359375,0.8889031410217285,1.0,0.0,3.0,1.0,0.0
17760000,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7736824154853821,0.3243210613727569,0.2954266369342804,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8912173509597778,0.5020854473114014,0.4776356518268585,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8498268127441406,0.4346337914466858,0.3060396015644073,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8350678086280823,0.4105586409568786,0.3920574784278869,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6652028560638428,0.2043139338493347,0.9389057755470276,284.9176330566406,284.95001220703125,302.0196533203125,297.401123046875,299.20098876953125,297.2615966796875,284.9185485839844,1.0,0.5696818828582764,0.5697081089019775,0.5697081089019775,1.0,1.0,-2.8936283588409424,1.175065040588379,1.718563437461853,0.5184722542762756,0.862664520740509,0.862664520740509,0.0,175.1980743408203,167.0,72063.6640625,0.0,2242.28955078125,1.0,278.2576904296875,283.0872802734375,300.4178161621094,305.14508056640625,293.1499938964844,293.1499938964844,278.54998779296875,38206.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319047093391418,1.0,0.0,0.0,3.56683611869812,3.566859722137451,8.489060405736382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.7177734375,0.0,1458.7318115234375,1895.4371337890625,0.0,2766.18359375,0.8889031410217285,1.0,0.0,3.0,1.0,0.0
17760060,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7795850038528442,0.3252007663249969,0.2958217859268188,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8991396427154541,0.5049277544021606,0.4798916280269623,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8571367859840393,0.4374392628669739,0.3076735734939575,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8411798477172852,0.4118770956993103,0.3929114937782287,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6705602407455444,0.2050478309392929,0.9407111406326294,285.0045166015625,284.95001220703125,302.0790100097656,297.3797607421875,299.22418212890625,297.26611328125,285.0023498535156,1.0,0.5677449703216553,0.567764163017273,0.567764163017273,1.0,1.0,-2.901970624923706,1.1762654781341553,1.7257052659988403,0.5179010033607483,0.9507467150688172,0.9507467150688172,0.0,170.5420379638672,155.0,71664.2265625,0.0,2233.740478515625,1.0,278.5426330566406,283.1798095703125,300.3712158203125,304.996826171875,293.1499938964844,293.1499938964844,278.25,33169.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271375298500061,1.0,0.0,0.0,3.6958470344543457,3.695871114730835,9.114257295550489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.1142578125,0.0,1563.3319091796875,1895.4371337890625,0.0,2721.8154296875,0.9132304787635804,1.0,0.0,3.0,1.0,0.0
