time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760120,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7795850038528442,0.3252007663249969,0.2958217859268188,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8991396427154541,0.5049277544021606,0.4798916280269623,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8571367859840393,0.4374392628669739,0.3076735734939575,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8411798477172852,0.4118770956993103,0.3929114937782287,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6705602407455444,0.2050478309392929,0.9407111406326294,285.0045166015625,284.95001220703125,302.0790100097656,297.3797607421875,299.22418212890625,297.26611328125,285.0023498535156,1.0,0.5677449703216553,0.567764163017273,0.567764163017273,1.0,1.0,-2.901970624923706,1.1762654781341553,1.7257052659988403,0.5179010033607483,0.9507467150688172,0.9507467150688172,0.0,170.5420379638672,155.0,71664.2265625,0.0,2233.740478515625,1.0,278.5426330566406,283.1798095703125,300.3712158203125,304.996826171875,293.1499938964844,293.1499938964844,278.25,33169.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271375298500061,1.0,0.0,0.0,3.6958470344543457,3.695871114730835,9.114257295550489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.1142578125,0.0,1563.3319091796875,1895.4371337890625,0.0,2721.8154296875,0.9132304787635804,1.0,0.0,3.0,1.0,0.0
17760180,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7887415885925293,0.3252491652965545,0.2957707941532135,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9113426804542542,0.5069110989570618,0.4816620349884033,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8681440353393555,0.4394211769104004,0.3089732229709625,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8507628440856934,0.4124946892261505,0.3933747112751007,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6789600849151611,0.2054606974124908,0.9415903687477112,284.9110412597656,284.95001220703125,302.13848876953125,297.3564147949219,299.2420959472656,297.26226806640625,284.9124755859375,1.0,0.5637505650520325,0.5658202171325684,0.5658202171325684,1.0,1.0,-2.907220363616944,1.1760364770889282,1.7311838865280151,0.5167577862739563,0.8647489547729492,0.8647489547729492,0.0,163.07754516601562,143.0,72146.1640625,0.0,2205.84326171875,1.0,278.2574462890625,283.0698547363281,300.37432861328125,305.1097106933594,293.1499938964844,293.1499938964844,278.54998779296875,38330.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340390920639038,1.0,0.0,0.0,3.5830321311950684,3.5830557346343994,8.566327664993878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.68359375,0.0,1477.0498046875,1895.4371337890625,0.0,2786.07666015625,0.8926514983177185,1.0,0.0,3.0,1.0,0.0
17760240,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7887415885925293,0.3252491652965545,0.2957707941532135,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9113426804542542,0.5069110989570618,0.4816620349884033,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8681440353393555,0.4394211769104004,0.3089732229709625,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8507628440856934,0.4124946892261505,0.3933747112751007,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6789600849151611,0.2054606974124908,0.9415903687477112,284.9110412597656,284.95001220703125,302.13848876953125,297.3564147949219,299.2420959472656,297.26226806640625,284.9124755859375,1.0,0.5637505650520325,0.5658202171325684,0.5658202171325684,1.0,1.0,-2.907220363616944,1.1760364770889282,1.7311838865280151,0.5167577862739563,0.8647489547729492,0.8647489547729492,0.0,163.07754516601562,143.0,72146.1640625,0.0,2205.84326171875,1.0,278.2574462890625,283.0698547363281,300.37432861328125,305.1097106933594,293.1499938964844,293.1499938964844,278.54998779296875,38330.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340390920639038,1.0,0.0,0.0,3.5830321311950684,3.5830557346343994,8.566327664993878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.68359375,0.0,1477.0498046875,1895.4371337890625,0.0,2786.07666015625,0.8926514983177185,1.0,0.0,3.0,1.0,0.0
17760300,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.794745683670044,0.3256754279136657,0.2957638204097748,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9196947813034058,0.5082958340644836,0.4825524091720581,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8752725124359131,0.440838098526001,0.3096463680267334,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8570533990859985,0.4131175279617309,0.3935888409614563,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.684394359588623,0.205824464559555,0.9418708086013794,285.0239562988281,284.95001220703125,302.16827392578125,297.3441772460937,299.2534484863281,297.2643737792969,285.0258178710937,1.0,0.5612454414367676,0.5648482441902161,0.5648482441902161,1.0,1.0,-2.9096808433532715,1.1758475303649902,1.7338334321975708,0.5160542130470276,0.9453590512275696,0.9453590512275696,0.0,158.49659729003906,143.0,71478.6875,0.0,2187.36669921875,1.0,278.50067138671875,283.19256591796875,300.32196044921875,304.88970947265625,293.1499938964844,293.1499938964844,278.54998779296875,33849.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295511603355408,1.0,0.0,0.0,3.6379454135894775,3.6379690170288086,8.830913884594338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.3681640625,0.0,1503.7615966796875,1895.4371337890625,0.0,2744.267822265625,0.9028099179267884,1.0,0.0,3.0,1.0,0.0
17760360,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8023095726966858,0.326215535402298,0.2960414290428161,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9301788806915284,0.5097993016242981,0.4837443232536316,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8841299414634705,0.442382276058197,0.3105541169643402,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8649757504463196,0.4138603508472442,0.3940595090389251,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6911717057228088,0.2062759697437286,0.942789912223816,285.0019836425781,284.95001220703125,302.19805908203125,297.3315734863281,299.2658996582031,297.2680969238281,285.0000305175781,1.0,0.5586282014846802,0.5639320015907288,0.5639320015907288,1.0,1.0,-2.9142074584960938,1.1766260862350464,1.7375813722610474,0.515902042388916,0.9524562954902648,0.9524562954902648,0.0,153.30174255371094,131.0,71682.828125,0.0,2169.345458984375,1.0,278.54254150390625,283.166748046875,300.3225402832031,304.9501342773437,293.1499938964844,293.1499938964844,278.25,33286.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291392922401428,1.0,0.0,0.0,3.7069733142852783,3.706997394561768,9.16921635507606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.9736328125,0.0,1576.859619140625,1895.4371337890625,0.0,2740.434814453125,0.915938913822174,1.0,0.0,3.0,1.0,0.0
17760420,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8174903392791748,0.3263520300388336,0.2959632873535156,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.95185124874115,0.5118345022201538,0.4854507148265838,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9029427766799928,0.4445300698280334,0.3118840456008911,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8820971250534058,0.4145362675189972,0.3944635093212127,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7054923176765442,0.2067649066448211,0.9434812068939208,284.9095153808594,284.95001220703125,302.25762939453125,297.3056640625,299.2843322753906,297.2651672363281,284.9110107421875,1.0,0.5528234839439392,0.5620995759963989,0.5620995759963989,1.0,1.0,-2.919086456298828,1.1763039827346802,1.742782473564148,0.5147866606712341,0.8657069802284241,0.8657069802284241,0.0,142.92742919921875,119.0,72144.3203125,0.0,2126.082275390625,1.0,278.2573547363281,283.0575866699219,300.32305908203125,305.0582580566406,293.1499938964844,293.1499938964844,278.54998779296875,38410.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359280228614807,1.0,0.0,0.0,3.5919291973114014,3.5919530391693115,8.608922712483036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.0146484375,0.0,1487.263671875,1895.4371337890625,0.0,2803.695556640625,0.8946879506111145,1.0,0.0,3.0,1.0,0.0
17760480,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8174903392791748,0.3263520300388336,0.2959632873535156,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.95185124874115,0.5118345022201538,0.4854507148265838,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9029427766799928,0.4445300698280334,0.3118840456008911,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8820971250534058,0.4145362675189972,0.3944635093212127,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7054923176765442,0.2067649066448211,0.9434812068939208,284.9095153808594,284.95001220703125,302.25762939453125,297.3056640625,299.2843322753906,297.2651672363281,284.9110107421875,1.0,0.5528234839439392,0.5620995759963989,0.5620995759963989,1.0,1.0,-2.919086456298828,1.1763039827346802,1.742782473564148,0.5147866606712341,0.8657069802284241,0.8657069802284241,0.0,142.92742919921875,119.0,72144.3203125,0.0,2126.082275390625,1.0,278.2573547363281,283.0575866699219,300.32305908203125,305.0582580566406,293.1499938964844,293.1499938964844,278.54998779296875,38410.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359280228614807,1.0,0.0,0.0,3.5919291973114014,3.5919530391693115,8.608922712483036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.0146484375,0.0,1487.263671875,1895.4371337890625,0.0,2803.695556640625,0.8946879506111145,1.0,0.0,3.0,1.0,0.0
17760540,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8362570405006409,0.327392041683197,0.2962407767772674,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9766244888305664,0.5147733092308044,0.487515240907669,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9295565485954284,0.447658509016037,0.3135333657264709,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.904651701450348,0.4159567654132843,0.3951351344585418,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7227485179901123,0.2076420783996582,0.9446629285812378,285.00201416015625,284.95001220703125,302.3171081542969,297.2790832519531,299.30859375,297.27203369140625,285.0,1.0,0.5466651916503906,0.5602671504020691,0.5602671504020691,1.0,1.0,-2.926105260848999,1.1769096851348877,1.749195575714111,0.5139801502227783,0.9542512893676758,0.9542512893676758,0.0,131.50253295898438,107.0,71667.8984375,0.0,2081.05126953125,1.0,278.5428161621094,283.1559753417969,300.2696838378906,304.89617919921875,293.1499938964844,293.1499938964844,278.25,33318.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309425711631775,1.0,0.0,0.0,3.715120553970337,3.715144634246826,9.209564950651838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.951171875,0.0,1586.41259765625,1895.4371337890625,0.0,2757.22216796875,0.9176926016807556,1.0,0.0,3.0,1.0,0.0
17760600,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8362570405006409,0.327392041683197,0.2962407767772674,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9766244888305664,0.5147733092308044,0.487515240907669,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9295565485954284,0.447658509016037,0.3135333657264709,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.904651701450348,0.4159567654132843,0.3951351344585418,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7227485179901123,0.2076420783996582,0.9446629285812378,285.00201416015625,284.95001220703125,302.3171081542969,297.2790832519531,299.30859375,297.27203369140625,285.0,1.0,0.5466651916503906,0.5602671504020691,0.5602671504020691,1.0,1.0,-2.926105260848999,1.1769096851348877,1.749195575714111,0.5139801502227783,0.9542512893676758,0.9542512893676758,0.0,131.50253295898438,107.0,71667.8984375,0.0,2081.05126953125,1.0,278.5428161621094,283.1559753417969,300.2696838378906,304.89617919921875,293.1499938964844,293.1499938964844,278.25,33318.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309425711631775,1.0,0.0,0.0,3.715120553970337,3.715144634246826,9.209564950651838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.951171875,0.0,1586.41259765625,1895.4371337890625,0.0,2757.22216796875,0.9176926016807556,1.0,0.0,3.0,1.0,0.0
17760660,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.858279287815094,0.3275747895240783,0.2961816191673279,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5168349146842957,0.4888526201248169,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9598990678787231,0.449944257736206,0.3149409294128418,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9334525465965272,0.4166659712791443,0.3955459594726562,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7413771748542786,0.2081704288721084,0.9454137086868286,284.90887451171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3268127441406,297.26953125,284.9103088378906,1.0,0.5402289032936096,0.5584251880645752,0.5584251880645752,1.0,1.0,-2.930521249771118,1.1762853860855105,1.7542357444763184,0.5128138065338135,0.8669782280921936,0.8669782280921936,0.0,120.31639099121094,110.0,72129.1015625,0.0,2032.768798828125,1.0,278.25732421875,283.04608154296875,300.2696838378906,305.003662109375,293.1499938964844,293.1499938964844,278.54998779296875,38429.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377295136451721,1.0,0.0,0.0,3.599851369857788,3.5998752117156982,8.646939591017144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.6318359375,0.0,1496.0172119140625,1895.4371337890625,0.0,2820.509765625,0.8964477777481079,1.0,0.0,3.0,1.0,0.0
17760720,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.858279287815094,0.3275747895240783,0.2961816191673279,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5168349146842957,0.4888526201248169,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9598990678787231,0.449944257736206,0.3149409294128418,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9334525465965272,0.4166659712791443,0.3955459594726562,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7413771748542786,0.2081704288721084,0.9454137086868286,284.90887451171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3268127441406,297.26953125,284.9103088378906,1.0,0.5402289032936096,0.5584251880645752,0.5584251880645752,1.0,1.0,-2.930521249771118,1.1762853860855105,1.7542357444763184,0.5128138065338135,0.8669782280921936,0.8669782280921936,0.0,120.31639099121094,110.0,72129.1015625,0.0,2032.768798828125,1.0,278.25732421875,283.04608154296875,300.2696838378906,305.003662109375,293.1499938964844,293.1499938964844,278.54998779296875,38429.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377295136451721,1.0,0.0,0.0,3.599851369857788,3.5998752117156982,8.646939591017144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.6318359375,0.0,1496.0172119140625,1895.4371337890625,0.0,2820.509765625,0.8964477777481079,1.0,0.0,3.0,1.0,0.0
17760780,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8669618368148804,0.3285328447818756,0.2967280745506286,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.521185576915741,0.4767791330814361,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9711455702781676,0.4530982971191406,0.3168720006942749,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9445938467979432,0.4180132150650024,0.3965022265911102,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7487401366233826,0.2089912593364715,0.9479944109916688,284.9920959472656,284.95001220703125,302.4355163574219,297.225830078125,299.3532409667969,297.2823181152344,284.9898681640625,1.0,0.5372027158737183,0.5565831661224365,0.5565831661224365,1.0,1.0,-2.923457622528076,1.1706132888793943,1.7528443336486816,0.5089359283447266,0.9456220865249634,0.9456220865249634,0.0,116.48426055908205,113.0,71348.7734375,0.0,2001.722412109375,1.0,278.5428466796875,283.140380859375,300.21417236328125,304.82537841796875,293.1499938964844,293.1499938964844,278.25,33682.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323526978492737,1.0,0.0,0.0,3.711052179336548,3.711076498031616,9.189405432152852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.8408203125,0.0,1584.528076171875,1895.4371337890625,0.0,2770.35791015625,0.9169769883155824,1.0,0.0,3.0,1.0,0.0
17760840,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8669618368148804,0.3285328447818756,0.2967280745506286,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.521185576915741,0.4767791330814361,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9711455702781676,0.4530982971191406,0.3168720006942749,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9445938467979432,0.4180132150650024,0.3965022265911102,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7487401366233826,0.2089912593364715,0.9479944109916688,284.9920959472656,284.95001220703125,302.4355163574219,297.225830078125,299.3532409667969,297.2823181152344,284.9898681640625,1.0,0.5372027158737183,0.5565831661224365,0.5565831661224365,1.0,1.0,-2.923457622528076,1.1706132888793943,1.7528443336486816,0.5089359283447266,0.9456220865249634,0.9456220865249634,0.0,116.48426055908205,113.0,71348.7734375,0.0,2001.722412109375,1.0,278.5428466796875,283.140380859375,300.21417236328125,304.82537841796875,293.1499938964844,293.1499938964844,278.25,33682.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323526978492737,1.0,0.0,0.0,3.711052179336548,3.711076498031616,9.189405432152852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.8408203125,0.0,1584.528076171875,1895.4371337890625,0.0,2770.35791015625,0.9169769883155824,1.0,0.0,3.0,1.0,0.0
17760900,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8695366978645325,0.3286082744598388,0.2969838678836822,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.5236092209815979,0.4729808270931244,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9745550751686096,0.4542717635631561,0.317835122346878,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.947869598865509,0.4183684885501861,0.3969960212707519,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7510321140289307,0.2092525064945221,0.9494624137878418,284.8622436523437,284.95001220703125,302.4649658203125,297.2128601074219,299.3658447265625,297.28765869140625,284.86065673828125,1.0,0.5365440249443054,0.555662214756012,0.555662214756012,1.0,1.0,-2.9227163791656494,1.168994665145874,1.7537215948104858,0.5075987577438354,0.8517667651176453,0.8517667651176453,0.0,115.49676513671876,113.0,71949.5703125,0.0,1995.5751953125,1.0,278.2966003417969,282.9978332519531,300.2415771484375,305.0177307128906,293.1499938964844,293.1499938964844,278.25,38423.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375213146209717,1.0,0.0,0.0,3.65921688079834,3.6592414379119873,8.93448657279805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.8388671875,0.0,1561.624755859375,1895.4371337890625,0.0,2818.5654296875,0.9066830277442932,1.0,0.0,3.0,1.0,0.0
17760960,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8706188797950745,0.3286216557025909,0.2969439923763275,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.5259552001953125,0.4711685478687286,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9764156937599182,0.4553991854190826,0.3185685873031616,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9494176506996156,0.4186443090438843,0.3972190618515014,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7521676421165466,0.2094535082578659,0.9502766132354736,284.90789794921875,284.95001220703125,302.49432373046875,297.2001037597656,299.3780517578125,297.29180908203125,284.90936279296875,1.0,0.5362942218780518,0.5548500418663025,0.5548500418663025,1.0,1.0,-2.922616004943848,1.167794704437256,1.7548213005065918,0.5065275430679321,0.8601280450820923,0.8601280450820923,0.0,115.04042053222656,116.0,71608.8984375,0.0,1993.141845703125,1.0,278.2576904296875,283.0417785644531,300.2130126953125,304.9129333496094,293.1499938964844,293.1499938964844,278.54998779296875,38719.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381844758987427,1.0,0.0,0.0,3.5773415565490723,3.5773653984069824,8.539140026186942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.40625,0.0,1473.7679443359375,1895.4371337890625,0.0,2824.757568359375,0.8917303085327148,1.0,0.0,3.0,1.0,0.0
17761020,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.872559666633606,0.329554945230484,0.2975547313690185,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.5310772061347961,0.469024121761322,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9796180129051208,0.4585417807102203,0.3205610513687134,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9519060254096984,0.419958084821701,0.3982380628585815,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7540316581726074,0.2102484256029129,0.953226923942566,285.002685546875,284.95001220703125,302.5504455566406,297.1765441894531,299.4068298339844,297.30841064453125,285.0006103515625,1.0,0.5368934273719788,0.5532907843589783,0.5532907843589783,1.0,1.0,-2.927931070327759,1.167912244796753,1.7600189447402954,0.5056259036064148,0.9478701949119568,0.9478701949119568,0.0,114.7127685546875,116.0,71111.578125,0.0,2000.3447265625,1.0,278.5414123535156,283.1426086425781,300.1624755859375,304.7474670410156,293.1499938964844,293.1499938964844,278.54998779296875,33342.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325046896934509,1.0,0.0,0.0,3.6957271099090576,3.695751190185547,9.113665555560146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.6923828125,0.0,1564.507080078125,1895.4371337890625,0.0,2771.774169921875,0.9133481383323668,1.0,0.0,3.0,1.0,0.0
17761080,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8726242184638977,0.3295880258083343,0.2975915968418121,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.5312808752059937,0.4689792096614837,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.979730486869812,0.4586670398712158,0.3206536769866943,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9519866108894348,0.4200099110603332,0.3982922732830047,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.754095196723938,0.2102811485528946,0.95338374376297,285.0007019042969,284.95001220703125,302.5527648925781,297.17559814453125,299.4079895019531,297.3089904785156,284.9988098144531,1.0,0.5369458198547363,0.5532258152961731,0.5532258152961731,1.0,1.0,-2.92828631401062,1.167974829673767,1.760311484336853,0.505618691444397,0.9479450583457948,0.9479450583457948,0.0,114.715576171875,134.0,71124.0234375,0.0,2000.9495849609373,1.0,278.5426940917969,283.1407470703125,300.16314697265625,304.7516784667969,293.1499938964844,293.1499938964844,278.25,33399.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325620293617249,1.0,0.0,0.0,3.6988511085510254,3.698875188827514,9.129079785452632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.939453125,0.0,1568.4796142578125,1895.4371337890625,0.0,2772.30810546875,0.91407972574234,1.0,0.0,3.0,1.0,0.0
17761140,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8636273741722107,0.3297307193279266,0.2980497479438782,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.5341901183128357,0.4844779968261719,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9717355370521544,0.4611049890518188,0.3225976824760437,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9413562417030334,0.4207063019275665,0.3992715179920196,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7471224665641785,0.2107694149017334,0.9567818641662598,284.9234619140625,284.95001220703125,302.6107482910156,297.15283203125,299.4281005859375,297.3079528808594,284.925537109375,1.0,0.5441592335700989,0.5516015291213989,0.5516015291213989,1.0,1.0,-2.955037832260132,1.1773720979690552,1.7776657342910769,0.5089888572692871,0.8757636547088623,0.8757636547088623,0.0,119.69429779052734,152.0,72065.2578125,0.0,2070.9072265625,1.0,278.25738525390625,283.0389404296875,300.1711120605469,304.885009765625,293.1499938964844,293.1499938964844,278.54998779296875,37744.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394455313682556,1.0,0.0,0.0,3.601918935775757,3.601942777633667,8.656875252199825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.9306640625,0.0,1493.2144775390625,1895.4371337890625,0.0,2836.535400390625,0.8965259790420532,1.0,0.0,3.0,1.0,0.0
17761200,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8636273741722107,0.3297307193279266,0.2980497479438782,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.5341901183128357,0.4844779968261719,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9717355370521544,0.4611049890518188,0.3225976824760437,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9413562417030334,0.4207063019275665,0.3992715179920196,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7471224665641785,0.2107694149017334,0.9567818641662598,284.9234619140625,284.95001220703125,302.6107482910156,297.15283203125,299.4281005859375,297.3079528808594,284.925537109375,1.0,0.5441592335700989,0.5516015291213989,0.5516015291213989,1.0,1.0,-2.955037832260132,1.1773720979690552,1.7776657342910769,0.5089888572692871,0.8757636547088623,0.8757636547088623,0.0,119.69429779052734,152.0,72065.2578125,0.0,2070.9072265625,1.0,278.25738525390625,283.0389404296875,300.1711120605469,304.885009765625,293.1499938964844,293.1499938964844,278.54998779296875,37744.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394455313682556,1.0,0.0,0.0,3.601918935775757,3.601942777633667,8.656875252199825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.9306640625,0.0,1493.2144775390625,1895.4371337890625,0.0,2836.535400390625,0.8965259790420532,1.0,0.0,3.0,1.0,0.0
17761260,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8474201560020447,0.3307524621486664,0.2990700304508209,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9959604740142822,0.5344250202178955,0.5065852999687195,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.953963816165924,0.4645129442214966,0.3250298500061035,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9205098152160645,0.422151505947113,0.4007561504840851,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7340083718299866,0.2115587890148162,0.961448609828949,285.0357971191406,284.95001220703125,302.668212890625,297.1322631835937,299.4431457519531,297.2989807128906,285.0335998535156,1.0,0.5554454922676086,0.5496405959129333,0.5496405959129333,1.0,1.0,-2.993690252304077,1.191347599029541,1.802342653274536,0.5148727297782898,0.993286907672882,0.993286907672882,0.0,129.4428253173828,170.0,72320.421875,0.0,2186.7099609375,1.0,278.54302978515625,283.1445007324219,300.1296691894531,304.78094482421875,293.1499938964844,293.1499938964844,278.25,32297.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358356356620789,1.0,0.0,0.0,3.7596356868743896,3.759660005569458,9.431587955077704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.6435546875,0.0,1630.0654296875,1895.4371337890625,0.0,2802.833740234375,0.9271831512451172,1.0,0.0,3.0,1.0,0.0
17761320,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8474201560020447,0.3307524621486664,0.2990700304508209,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9959604740142822,0.5344250202178955,0.5065852999687195,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.953963816165924,0.4645129442214966,0.3250298500061035,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9205098152160645,0.422151505947113,0.4007561504840851,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7340083718299866,0.2115587890148162,0.961448609828949,285.0357971191406,284.95001220703125,302.668212890625,297.1322631835937,299.4431457519531,297.2989807128906,285.0335998535156,1.0,0.5554454922676086,0.5496405959129333,0.5496405959129333,1.0,1.0,-2.993690252304077,1.191347599029541,1.802342653274536,0.5148727297782898,0.993286907672882,0.993286907672882,0.0,129.4428253173828,170.0,72320.421875,0.0,2186.7099609375,1.0,278.54302978515625,283.1445007324219,300.1296691894531,304.78094482421875,293.1499938964844,293.1499938964844,278.25,32297.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358356356620789,1.0,0.0,0.0,3.7596356868743896,3.759660005569458,9.431587955077704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.6435546875,0.0,1630.0654296875,1895.4371337890625,0.0,2802.833740234375,0.9271831512451172,1.0,0.0,3.0,1.0,0.0
17761380,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8207342624664307,0.3305234014987945,0.2998007833957672,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.966176450252533,0.5340351462364197,0.5067203044891357,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9190099239349364,0.4666377604007721,0.3272328674793243,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8877955079078674,0.422551691532135,0.4020799994468689,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7112228870391846,0.2116682082414627,0.9659603238105774,284.9049987792969,284.95001220703125,302.72509765625,297.1144714355469,299.44989013671875,297.2801513671875,284.9069519042969,1.0,0.5670537948608398,0.5476797223091125,0.5476797223091125,1.0,1.0,-3.0038890838623047,1.1928579807281494,1.8110311031341555,0.5143814086914062,0.890281081199646,0.890281081199646,0.0,146.36273193359375,188.0,73165.2578125,0.0,2291.736083984375,1.0,278.2567749023437,282.9960632324219,300.1397705078125,304.9350280761719,293.1499938964844,293.1499938964844,278.54998779296875,37781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443779945373535,1.0,0.0,0.0,3.6887247562408447,3.6887495517730713,9.079162737180012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.794921875,0.0,1590.1492919921875,1895.4371337890625,0.0,2882.64501953125,0.9154685735702516,1.0,0.0,3.0,1.0,0.0
17761440,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8207342624664307,0.3305234014987945,0.2998007833957672,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.966176450252533,0.5340351462364197,0.5067203044891357,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9190099239349364,0.4666377604007721,0.3272328674793243,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8877955079078674,0.422551691532135,0.4020799994468689,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7112228870391846,0.2116682082414627,0.9659603238105774,284.9049987792969,284.95001220703125,302.72509765625,297.1144714355469,299.44989013671875,297.2801513671875,284.9069519042969,1.0,0.5670537948608398,0.5476797223091125,0.5476797223091125,1.0,1.0,-3.0038890838623047,1.1928579807281494,1.8110311031341555,0.5143814086914062,0.890281081199646,0.890281081199646,0.0,146.36273193359375,188.0,73165.2578125,0.0,2291.736083984375,1.0,278.2567749023437,282.9960632324219,300.1397705078125,304.9350280761719,293.1499938964844,293.1499938964844,278.54998779296875,37781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443779945373535,1.0,0.0,0.0,3.6887247562408447,3.6887495517730713,9.079162737180012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.794921875,0.0,1590.1492919921875,1895.4371337890625,0.0,2882.64501953125,0.9154685735702516,1.0,0.0,3.0,1.0,0.0
17761500,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8089505434036255,0.3307518661022186,0.3000980913639068,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9510554075241088,0.534751296043396,0.5073474645614624,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.904475212097168,0.4680839776992798,0.3282944858074188,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8743852972984314,0.4230125844478607,0.4026504158973694,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7002748847007751,0.2118106186389923,0.9677410125732422,285.0273742675781,284.95001220703125,302.7532958984375,297.10675048828125,299.4577941894531,297.2784118652344,285.02996826171875,1.0,0.5729374885559082,0.5466992855072021,0.5466992855072021,1.0,1.0,-3.009097099304199,1.1936558485031128,1.8154412508010864,0.5140382647514343,0.9769665002822876,0.9769665002822876,0.0,155.02182006835938,188.0,72484.5546875,0.0,2345.550537109375,1.0,278.5032043457031,283.1289367675781,300.0887451171875,304.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401453495025635,1.0,0.0,0.0,3.740722179412842,3.74074649810791,9.336931725556495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.0908203125,0.0,1619.49951171875,1895.4371337890625,0.0,2843.072998046875,0.9256722927093506,1.0,0.0,3.0,1.0,0.0
17761560,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7983559966087341,0.3311246037483215,0.3007209599018097,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9373821020126344,0.5357834696769714,0.5085441470146179,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8931126594543457,0.4696769714355469,0.3296255767345428,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8631460666656494,0.4236229062080383,0.4035178124904632,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.690818727016449,0.2120391875505447,0.9702011942863464,285.0136413574219,284.95001220703125,302.78131103515625,297.0998840332031,299.4671325683594,297.2797241210937,285.01190185546875,1.0,0.5789849758148193,0.5455614328384399,0.5455614328384399,1.0,1.0,-3.0168821811676025,1.1953340768814087,1.8215481042861936,0.5140293836593628,0.99228435754776,0.99228435754776,0.0,163.48440551757812,206.0,72764.7421875,0.0,2403.266845703125,1.0,278.5433654785156,283.1099548339844,300.092529296875,304.7821655273437,293.1499938964844,293.1499938964844,278.25,33135.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397672176361084,1.0,0.0,0.0,3.81047296524048,3.810497999191284,9.688376394478837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.2333984375,0.0,1696.760986328125,1895.4371337890625,0.0,2839.54052734375,0.939259111881256,1.0,0.0,3.0,1.0,0.0
17761620,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7778769731521606,0.3307894468307495,0.3013263344764709,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.910998284816742,0.5369173884391785,0.5105185508728027,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8716297745704651,0.471722662448883,0.3317536115646362,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.842437207698822,0.4239142537117004,0.4047175347805023,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6728664040565491,0.2119758576154709,0.9738724231719972,284.9010314941406,284.95001220703125,302.8367919921875,297.089111328125,299.4780578613281,297.2706604003906,284.9032897949219,1.0,0.591002881526947,0.5432856678962708,0.5432856678962708,1.0,1.0,-3.028404951095581,1.1968365907669067,1.8315682411193848,0.5131931304931641,0.8934116959571838,0.8934116959571838,0.0,181.5025329589844,209.0,73543.0859375,0.0,2517.594482421875,1.0,278.2565002441406,282.9784545898437,300.10760498046875,304.9243469238281,293.1499938964844,293.1499938964844,278.54998779296875,38178.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467221260070801,1.0,0.0,0.0,3.7209975719451904,3.721022605895996,9.238725624527432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.7314453125,0.0,1630.218017578125,1895.4371337890625,0.0,2904.579345703125,0.9230261445045472,1.0,0.0,3.0,1.0,0.0
17761680,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7778769731521606,0.3307894468307495,0.3013263344764709,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.910998284816742,0.5369173884391785,0.5105185508728027,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8716297745704651,0.471722662448883,0.3317536115646362,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.842437207698822,0.4239142537117004,0.4047175347805023,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6728664040565491,0.2119758576154709,0.9738724231719972,284.9010314941406,284.95001220703125,302.8367919921875,297.089111328125,299.4780578613281,297.2706604003906,284.9032897949219,1.0,0.591002881526947,0.5432856678962708,0.5432856678962708,1.0,1.0,-3.028404951095581,1.1968365907669067,1.8315682411193848,0.5131931304931641,0.8934116959571838,0.8934116959571838,0.0,181.5025329589844,209.0,73543.0859375,0.0,2517.594482421875,1.0,278.2565002441406,282.9784545898437,300.10760498046875,304.9243469238281,293.1499938964844,293.1499938964844,278.54998779296875,38178.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467221260070801,1.0,0.0,0.0,3.7209975719451904,3.721022605895996,9.238725624527432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.7314453125,0.0,1630.218017578125,1895.4371337890625,0.0,2904.579345703125,0.9230261445045472,1.0,0.0,3.0,1.0,0.0
17761740,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7672896981239319,0.3314095437526703,0.3020294308662414,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8986244797706604,0.5391138792037964,0.5127154588699341,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8611568808555603,0.4747785925865173,0.3339853286743164,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8319402933120728,0.424992024898529,0.4059161245822906,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6635061502456665,0.2122784256935119,0.9766417145729064,285.014892578125,284.95001220703125,302.8914489746094,297.0826416015625,299.4958801269531,297.2738342285156,285.0131530761719,1.0,0.598598301410675,0.5410099029541016,0.5410099029541016,1.0,1.0,-3.039339542388916,1.198041558265686,1.8412981033325195,0.5119951963424683,0.9986029863357544,0.9986029863357544,0.0,192.8492431640625,212.0,73075.921875,0.0,2597.0634765625,1.0,278.5437316894531,283.09820556640625,300.0713195800781,304.7790222167969,293.1499938964844,293.1499938964844,278.25,33315.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413376212120056,1.0,0.0,0.0,3.836874008178711,3.836899518966675,9.823095297178952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.755859375,0.0,1730.0716552734375,1895.4371337890625,0.0,2854.21484375,0.9452721476554872,1.0,0.0,3.0,1.0,0.0
17761800,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7672896981239319,0.3314095437526703,0.3020294308662414,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8986244797706604,0.5391138792037964,0.5127154588699341,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8611568808555603,0.4747785925865173,0.3339853286743164,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8319402933120728,0.424992024898529,0.4059161245822906,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6635061502456665,0.2122784256935119,0.9766417145729064,285.014892578125,284.95001220703125,302.8914489746094,297.0826416015625,299.4958801269531,297.2738342285156,285.0131530761719,1.0,0.598598301410675,0.5410099029541016,0.5410099029541016,1.0,1.0,-3.039339542388916,1.198041558265686,1.8412981033325195,0.5119951963424683,0.9986029863357544,0.9986029863357544,0.0,192.8492431640625,212.0,73075.921875,0.0,2597.0634765625,1.0,278.5437316894531,283.09820556640625,300.0713195800781,304.7790222167969,293.1499938964844,293.1499938964844,278.25,33315.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413376212120056,1.0,0.0,0.0,3.836874008178711,3.836899518966675,9.823095297178952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.755859375,0.0,1730.0716552734375,1895.4371337890625,0.0,2854.21484375,0.9452721476554872,1.0,0.0,3.0,1.0,0.0
17761860,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7604150176048279,0.3311433792114258,0.3023186326026916,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8910263776779175,0.5403273701667786,0.5144376754760742,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8548023104667664,0.4768185615539551,0.3358254432678222,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8252508640289307,0.4253330528736114,0.4067666828632355,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6575475335121155,0.2122100591659546,0.9783785939216614,284.8990173339844,284.95001220703125,302.9452209472656,297.0810241699219,299.5069274902344,297.2660217285156,284.9012756347656,1.0,0.6039956212043762,0.5389750599861145,0.5389750599861145,1.0,1.0,-3.0470893383026123,1.1981621980667114,1.8489271402359009,0.5105503797531128,0.8975075483322144,0.8975075483322144,0.0,200.8224334716797,215.0,73828.25,0.0,2653.35693359375,1.0,278.25634765625,282.96484375,300.0966796875,304.92999267578125,293.1499938964844,293.1499938964844,278.54998779296875,38270.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477417826652527,1.0,0.0,0.0,3.745924711227417,3.745950222015381,9.362921673528036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.35546875,0.0,1659.9627685546875,1895.4371337890625,0.0,2914.124267578125,0.9286205172538756,1.0,0.0,3.0,1.0,0.0
17761920,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7604150176048279,0.3311433792114258,0.3023186326026916,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8910263776779175,0.5403273701667786,0.5144376754760742,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8548023104667664,0.4768185615539551,0.3358254432678222,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8252508640289307,0.4253330528736114,0.4067666828632355,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6575475335121155,0.2122100591659546,0.9783785939216614,284.8990173339844,284.95001220703125,302.9452209472656,297.0810241699219,299.5069274902344,297.2660217285156,284.9012756347656,1.0,0.6039956212043762,0.5389750599861145,0.5389750599861145,1.0,1.0,-3.0470893383026123,1.1981621980667114,1.8489271402359009,0.5105503797531128,0.8975075483322144,0.8975075483322144,0.0,200.8224334716797,215.0,73828.25,0.0,2653.35693359375,1.0,278.25634765625,282.96484375,300.0966796875,304.92999267578125,293.1499938964844,293.1499938964844,278.54998779296875,38270.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477417826652527,1.0,0.0,0.0,3.745924711227417,3.745950222015381,9.362921673528036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.35546875,0.0,1659.9627685546875,1895.4371337890625,0.0,2914.124267578125,0.9286205172538756,1.0,0.0,3.0,1.0,0.0
