time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761980,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7564752697944641,0.3318727016448974,0.3028928637504577,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8867875933647156,0.5425319075584412,0.5164153575897217,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8515962958335876,0.4799173474311828,0.3379044532775879,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8213539123535156,0.4264988899230957,0.4078086912631988,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6540258526802063,0.2125599533319473,0.9802138209342957,285.0172119140625,284.95001220703125,302.9980163574219,297.08477783203125,299.5249328613281,297.270263671875,285.0157165527344,1.0,0.6081528663635254,0.5369402170181274,0.5369402170181274,1.0,1.0,-3.056107521057129,1.198819875717163,1.8572876453399656,0.5091091990470886,1.0,1.0,0.0,206.2456512451172,218.0,73320.5703125,0.0,2699.12548828125,1.0,278.5438842773437,283.0904541015625,300.0707092285156,304.7916564941406,293.1499938964844,293.1499938964844,278.25,33478.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418077826499939,1.0,0.0,0.0,3.855983257293701,3.856009006500244,9.92118543763354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.994140625,0.0,1754.7027587890625,1895.4371337890625,0.0,2858.610107421875,0.9496614933013916,1.0,0.0,3.0,1.0,0.0
17762040,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7564752697944641,0.3318727016448974,0.3028928637504577,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8867875933647156,0.5425319075584412,0.5164153575897217,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8515962958335876,0.4799173474311828,0.3379044532775879,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8213539123535156,0.4264988899230957,0.4078086912631988,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6540258526802063,0.2125599533319473,0.9802138209342957,285.0172119140625,284.95001220703125,302.9980163574219,297.08477783203125,299.5249328613281,297.270263671875,285.0157165527344,1.0,0.6081528663635254,0.5369402170181274,0.5369402170181274,1.0,1.0,-3.056107521057129,1.198819875717163,1.8572876453399656,0.5091091990470886,1.0,1.0,0.0,206.2456512451172,218.0,73320.5703125,0.0,2699.12548828125,1.0,278.5438842773437,283.0904541015625,300.0707092285156,304.7916564941406,293.1499938964844,293.1499938964844,278.25,33478.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418077826499939,1.0,0.0,0.0,3.855983257293701,3.856009006500244,9.92118543763354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.994140625,0.0,1754.7027587890625,1895.4371337890625,0.0,2858.610107421875,0.9496614933013916,1.0,0.0,3.0,1.0,0.0
17762100,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7549838423728943,0.3318652808666229,0.303204745054245,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8852277994155884,0.543228030204773,0.5174225568771362,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8504965305328369,0.4810452163219452,0.3389511108398437,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8198903203010559,0.4267925918102264,0.4083789885044098,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6527191996574402,0.212607592344284,0.9813268780708312,284.8768310546875,284.95001220703125,303.0240478515625,297.0888366699219,299.5309143066406,297.267822265625,284.8730773925781,1.0,0.6100093126296997,0.5359227657318115,0.5359227657318115,1.0,1.0,-3.060981273651123,1.199273705482483,1.8617074489593504,0.5085384249687195,0.9106845259666444,0.9106845259666444,0.0,208.5203552246093,218.0,74350.609375,0.0,2720.530029296875,1.0,278.2937927246094,282.9305725097656,300.11627197265625,305.0253295898437,293.1499938964844,293.1499938964844,278.25,36848.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469192981719971,1.0,0.0,0.0,3.838442087173462,3.838468074798584,9.831126135395607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.29296875,0.0,1759.7784423828125,1895.4371337890625,0.0,2906.4248046875,0.9462900161743164,1.0,0.0,3.0,1.0,0.0
17762160,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7530092597007751,0.331685870885849,0.3031455874443054,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8831815123558044,0.5437195301055908,0.5180008411407471,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8489311933517456,0.4819991886615753,0.3396868705749511,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8180016279220581,0.4269076287746429,0.408607006072998,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6510588526725769,0.212540328502655,0.9815846681594848,284.8984375,284.95001220703125,303.0498046875,297.0944519042969,299.5352783203125,297.26300048828125,284.9008483886719,1.0,0.6116109490394592,0.5349346995353699,0.5349346995353699,1.0,1.0,-3.0630762577056885,1.1985715627670288,1.86450469493866,0.5073893070220947,0.902620494365692,0.902620494365692,0.0,210.94943237304688,206.0,74126.6640625,0.0,2737.33935546875,1.0,278.25640869140625,282.9544677734375,300.10809326171875,304.957763671875,293.1499938964844,293.1499938964844,278.1499938964844,38243.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847768247127533,1.0,0.0,0.0,3.76908540725708,3.769110918045044,9.47905903103674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.8916015625,0.0,1687.072998046875,1895.4371337890625,0.0,2914.372314453125,0.9337008595466614,1.0,0.0,3.0,1.0,0.0
17762220,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.755050003528595,0.3317931890487671,0.3030118942260742,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8864772915840149,0.5451250076293945,0.519089937210083,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8525374531745911,0.4843917787075043,0.3411643207073211,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.820477306842804,0.4274885952472687,0.4089419543743133,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6528400182723999,0.2125730067491531,0.9809799194335938,284.9216003417969,284.95001220703125,303.1004943847656,297.110595703125,299.5471496582031,297.259521484375,284.92340087890625,1.0,0.6101428270339966,0.5329586267471313,0.5329586267471313,1.0,1.0,-3.0656774044036865,1.19647216796875,1.869205117225647,0.5046651363372803,0.8837681412696838,0.8837681412696838,0.0,208.4400634765625,194.0,74025.515625,0.0,2729.352294921875,1.0,278.1523132324219,282.9675598144531,300.1059265136719,304.9314270019531,293.1499938964844,293.1499938964844,278.45001220703125,38184.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471185564994812,1.0,0.0,0.0,3.6726582050323486,3.672683000564575,9.000245313472988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.5986328125,0.0,1574.96826171875,1895.4371337890625,0.0,2908.290283203125,0.9123377799987792,1.0,0.0,3.0,1.0,0.0
17762280,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.755050003528595,0.3317931890487671,0.3030118942260742,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8864772915840149,0.5451250076293945,0.519089937210083,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8525374531745911,0.4843917787075043,0.3411643207073211,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.820477306842804,0.4274885952472687,0.4089419543743133,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6528400182723999,0.2125730067491531,0.9809799194335938,284.9216003417969,284.95001220703125,303.1004943847656,297.110595703125,299.5471496582031,297.259521484375,284.92340087890625,1.0,0.6101428270339966,0.5329586267471313,0.5329586267471313,1.0,1.0,-3.0656774044036865,1.19647216796875,1.869205117225647,0.5046651363372803,0.8837681412696838,0.8837681412696838,0.0,208.4400634765625,194.0,74025.515625,0.0,2729.352294921875,1.0,278.1523132324219,282.9675598144531,300.1059265136719,304.9314270019531,293.1499938964844,293.1499938964844,278.45001220703125,38184.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471185564994812,1.0,0.0,0.0,3.6726582050323486,3.672683000564575,9.000245313472988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.5986328125,0.0,1574.96826171875,1895.4371337890625,0.0,2908.290283203125,0.9123377799987792,1.0,0.0,3.0,1.0,0.0
17762340,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7622172236442566,0.3328664898872375,0.3035028874874115,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8958156108856201,0.5475133061408997,0.5208292007446289,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8617975115776062,0.4877779483795166,0.3431469202041626,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.828014075756073,0.4289553463459015,0.4098275005817413,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6589894890785217,0.2131402641534805,0.981477677822113,285.0230712890625,284.95001220703125,303.1499938964844,297.1337280273437,299.56561279296875,297.267333984375,285.021484375,1.0,0.6066182255744934,0.5309825539588928,0.5309825539588928,1.0,1.0,-3.072399377822876,1.1961058378219604,1.876293420791626,0.5026564002037048,0.990192711353302,0.990192711353302,0.0,200.9139709472656,182.0,73659.9765625,0.0,2703.161376953125,1.0,278.44268798828125,283.0785522460937,300.1144104003906,304.8490905761719,293.1499938964844,293.1499938964844,278.1499938964844,33108.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403723239898682,1.0,0.0,0.0,3.799546003341675,3.799571037292481,9.632891533328802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.7890625,0.0,1683.4747314453125,1895.4371337890625,0.0,2845.194091796875,0.9369451999664308,1.0,0.0,3.0,1.0,0.0
17762400,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7622172236442566,0.3328664898872375,0.3035028874874115,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8958156108856201,0.5475133061408997,0.5208292007446289,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8617975115776062,0.4877779483795166,0.3431469202041626,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.828014075756073,0.4289553463459015,0.4098275005817413,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6589894890785217,0.2131402641534805,0.981477677822113,285.0230712890625,284.95001220703125,303.1499938964844,297.1337280273437,299.56561279296875,297.267333984375,285.021484375,1.0,0.6066182255744934,0.5309825539588928,0.5309825539588928,1.0,1.0,-3.072399377822876,1.1961058378219604,1.876293420791626,0.5026564002037048,0.990192711353302,0.990192711353302,0.0,200.9139709472656,182.0,73659.9765625,0.0,2703.161376953125,1.0,278.44268798828125,283.0785522460937,300.1144104003906,304.8490905761719,293.1499938964844,293.1499938964844,278.1499938964844,33108.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403723239898682,1.0,0.0,0.0,3.799546003341675,3.799571037292481,9.632891533328802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.7890625,0.0,1683.4747314453125,1895.4371337890625,0.0,2845.194091796875,0.9369451999664308,1.0,0.0,3.0,1.0,0.0
17762460,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7708407044410706,0.3328926265239715,0.3034363985061645,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9070746898651124,0.5487253665924072,0.52190762758255,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8728709816932678,0.4899834096431732,0.3446218371391296,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8370895981788635,0.4295431971549988,0.4102629423141479,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6666648983955383,0.2133036106824875,0.9811129570007324,284.90509033203125,284.95001220703125,303.1925354003906,297.15625,299.5728454589844,297.2613220214844,284.9068908691406,1.0,0.6017812490463257,0.5291178822517395,0.5291178822517395,1.0,1.0,-3.075483083724976,1.1943050622940063,1.8811780214309688,0.5001919865608215,0.8924618363380432,0.8924618363380432,0.0,191.9003448486328,170.0,74434.0546875,0.0,2661.92626953125,1.0,278.15655517578125,282.9445495605469,300.1691589355469,305.0378723144531,293.1499938964844,293.1499938964844,278.45001220703125,38099.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462362289428711,1.0,0.0,0.0,3.714414596557617,3.714439630508423,9.206065669786768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7578125,0.0,1622.0067138671875,1895.4371337890625,0.0,2900.03173828125,0.9214752316474916,1.0,0.0,3.0,1.0,0.0
17762520,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7708407044410706,0.3328926265239715,0.3034363985061645,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9070746898651124,0.5487253665924072,0.52190762758255,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8728709816932678,0.4899834096431732,0.3446218371391296,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8370895981788635,0.4295431971549988,0.4102629423141479,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6666648983955383,0.2133036106824875,0.9811129570007324,284.90509033203125,284.95001220703125,303.1925354003906,297.15625,299.5728454589844,297.2613220214844,284.9068908691406,1.0,0.6017812490463257,0.5291178822517395,0.5291178822517395,1.0,1.0,-3.075483083724976,1.1943050622940063,1.8811780214309688,0.5001919865608215,0.8924618363380432,0.8924618363380432,0.0,191.9003448486328,170.0,74434.0546875,0.0,2661.92626953125,1.0,278.15655517578125,282.9445495605469,300.1691589355469,305.0378723144531,293.1499938964844,293.1499938964844,278.45001220703125,38099.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462362289428711,1.0,0.0,0.0,3.714414596557617,3.714439630508423,9.206065669786768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7578125,0.0,1622.0067138671875,1895.4371337890625,0.0,2900.03173828125,0.9214752316474916,1.0,0.0,3.0,1.0,0.0
17762580,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7824613451957703,0.3338579535484314,0.3036417961120605,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9229699969291688,0.5508676767349243,0.5232167840003967,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8873501420021057,0.4932035505771637,0.3463336229324341,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8490934371948242,0.430896133184433,0.4108705520629883,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6768799424171448,0.2138658612966537,0.9809586405754088,285.011962890625,284.95001220703125,303.2228698730469,297.1704406738281,299.5823059082031,297.2666320800781,285.0101013183594,1.0,0.5962114334106445,0.5272532105445862,0.5272532105445862,1.0,1.0,-3.0798985958099365,1.193065166473389,1.886833429336548,0.4977750778198242,0.9931586980819702,0.9931586980819702,0.0,181.24270629882807,158.0,73932.40625,0.0,2614.560302734375,1.0,278.44366455078125,283.06207275390625,300.1574401855469,304.9188842773437,293.1499938964844,293.1499938964844,278.1499938964844,33382.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405777812004089,1.0,0.0,0.0,3.828089952468872,3.828115224838257,9.778168532648124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.76953125,0.0,1719.9388427734375,1895.4371337890625,0.0,2847.114013671875,0.9433150291442872,1.0,0.0,3.0,1.0,0.0
17762640,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7824613451957703,0.3338579535484314,0.3036417961120605,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9229699969291688,0.5508676767349243,0.5232167840003967,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8873501420021057,0.4932035505771637,0.3463336229324341,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8490934371948242,0.430896133184433,0.4108705520629883,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6768799424171448,0.2138658612966537,0.9809586405754088,285.011962890625,284.95001220703125,303.2228698730469,297.1704406738281,299.5823059082031,297.2666320800781,285.0101013183594,1.0,0.5962114334106445,0.5272532105445862,0.5272532105445862,1.0,1.0,-3.0798985958099365,1.193065166473389,1.886833429336548,0.4977750778198242,0.9931586980819702,0.9931586980819702,0.0,181.24270629882807,158.0,73932.40625,0.0,2614.560302734375,1.0,278.44366455078125,283.06207275390625,300.1574401855469,304.9188842773437,293.1499938964844,293.1499938964844,278.1499938964844,33382.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405777812004089,1.0,0.0,0.0,3.828089952468872,3.828115224838257,9.778168532648124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.76953125,0.0,1719.9388427734375,1895.4371337890625,0.0,2847.114013671875,0.9433150291442872,1.0,0.0,3.0,1.0,0.0
17762700,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.789089560508728,0.333961933851242,0.3037603199481964,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9321823120117188,0.5515156388282776,0.5238760113716125,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.895514726638794,0.4943646788597107,0.3471828699111938,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8560201525688171,0.4312700927257538,0.4112111926078796,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6827617883682251,0.2140150964260101,0.981074869632721,284.871337890625,284.95001220703125,303.23370361328125,297.174560546875,299.582275390625,297.2644348144531,284.8677978515625,1.0,0.5933102369308472,0.5263208746910095,0.5263208746910095,1.0,1.0,-3.0824098587036133,1.192547082901001,1.8898626565933228,0.496718555688858,0.8974199891090393,0.8974199891090393,0.0,175.69615173339844,158.0,74887.625,0.0,2590.256103515625,1.0,278.1937561035156,282.9042053222656,300.2035217285156,305.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,37095.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458493947982788,1.0,0.0,0.0,3.804760456085205,3.804786205291748,9.659351007940131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.48046875,0.0,1720.8023681640625,1895.4371337890625,0.0,2896.41162109375,0.9387658834457396,1.0,0.0,3.0,1.0,0.0
17762760,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7953668236732483,0.3339273631572723,0.303528755903244,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9409570693969728,0.5519689321517944,0.524111807346344,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.903362512588501,0.4953446686267853,0.3477158844470978,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8627730011940002,0.4314926564693451,0.4112249910831451,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6884152293205261,0.214063361287117,0.9803873300552368,284.8981018066406,284.95001220703125,303.2417297363281,297.17681884765625,299.57965087890625,297.2599182128906,284.9002990722656,1.0,0.5901998281478882,0.5254009366035461,0.5254009366035461,1.0,1.0,-3.082247972488404,1.1909085512161257,1.8913393020629885,0.4950999915599823,0.8919588327407837,0.8919588327407837,0.0,170.3927459716797,146.0,74579.3046875,0.0,2562.064208984375,1.0,278.1565856933594,282.93426513671875,300.192138671875,305.0777893066406,293.1499938964844,293.1499938964844,278.45001220703125,38442.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468800783157349,1.0,0.0,0.0,3.729107618331909,3.729132890701294,9.27904181935446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.30078125,0.0,1641.6444091796875,1895.4371337890625,0.0,2906.057861328125,0.9249923229217528,1.0,0.0,3.0,1.0,0.0
17762820,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8113733530044556,0.3349860310554504,0.3037730157375335,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9618441462516784,0.55400550365448,0.5252819061279297,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9247796535491944,0.4984480142593384,0.3493247032165527,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8801907300949097,0.4329163134098053,0.4118485152721405,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7026974558830261,0.2146725207567215,0.9802443981170654,285.00836181640625,284.95001220703125,303.2498474121094,297.1758728027344,299.57989501953125,297.2644958496094,285.006591796875,1.0,0.5839451551437378,0.5235610604286194,0.5235610604286194,1.0,1.0,-3.086451768875122,1.189548373222351,1.896903395652771,0.4926064312458038,0.9918275475502014,0.9918275475502014,0.0,158.6940460205078,134.0,73987.6796875,0.0,2508.55859375,1.0,278.4437561035156,283.0558166503906,300.1640625,304.9347839355469,293.1499938964844,293.1499938964844,278.1499938964844,33576.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414347767829895,1.0,0.0,0.0,3.836039304733277,3.83606481552124,9.818821808948996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.646484375,0.0,1731.1044921875,1895.4371337890625,0.0,2855.123291015625,0.9452383518218994,1.0,0.0,3.0,1.0,0.0
17762880,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8113733530044556,0.3349860310554504,0.3037730157375335,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9618441462516784,0.55400550365448,0.5252819061279297,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9247796535491944,0.4984480142593384,0.3493247032165527,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8801907300949097,0.4329163134098053,0.4118485152721405,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7026974558830261,0.2146725207567215,0.9802443981170654,285.00836181640625,284.95001220703125,303.2498474121094,297.1758728027344,299.57989501953125,297.2644958496094,285.006591796875,1.0,0.5839451551437378,0.5235610604286194,0.5235610604286194,1.0,1.0,-3.086451768875122,1.189548373222351,1.896903395652771,0.4926064312458038,0.9918275475502014,0.9918275475502014,0.0,158.6940460205078,134.0,73987.6796875,0.0,2508.55859375,1.0,278.4437561035156,283.0558166503906,300.1640625,304.9347839355469,293.1499938964844,293.1499938964844,278.1499938964844,33576.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414347767829895,1.0,0.0,0.0,3.836039304733277,3.83606481552124,9.818821808948996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.646484375,0.0,1731.1044921875,1895.4371337890625,0.0,2855.123291015625,0.9452383518218994,1.0,0.0,3.0,1.0,0.0
17762940,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8277302384376526,0.3351346850395202,0.303713709115982,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9819748401641846,0.554999589920044,0.5260478258132935,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9489046931266784,0.5004686117172241,0.3505969941616058,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8998446464538574,0.4335809648036957,0.412246972322464,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7178992033004761,0.2149118930101394,0.9797574281692504,284.89727783203125,284.95001220703125,303.2478942871094,297.1681213378906,299.56866455078125,297.2572021484375,284.8992919921875,1.0,0.5775190591812134,0.5217211842536926,0.5217211842536926,1.0,1.0,-3.088732481002808,1.1873159408569336,1.901416540145874,0.4898781776428222,0.8908476233482361,0.8908476233482361,0.0,147.2747039794922,122.0,74559.609375,0.0,2452.737060546875,1.0,278.1564025878906,282.9312438964844,300.18408203125,305.0726318359375,293.1499938964844,293.1499938964844,278.45001220703125,38571.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478676080703735,1.0,0.0,0.0,3.730527400970459,3.730552673339844,9.286108024753048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.9091796875,0.0,1644.285400390625,1895.4371337890625,0.0,2915.30224609375,0.9254286885261536,1.0,0.0,3.0,1.0,0.0
17763000,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8277302384376526,0.3351346850395202,0.303713709115982,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9819748401641846,0.554999589920044,0.5260478258132935,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9489046931266784,0.5004686117172241,0.3505969941616058,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8998446464538574,0.4335809648036957,0.412246972322464,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7178992033004761,0.2149118930101394,0.9797574281692504,284.89727783203125,284.95001220703125,303.2478942871094,297.1681213378906,299.56866455078125,297.2572021484375,284.8992919921875,1.0,0.5775190591812134,0.5217211842536926,0.5217211842536926,1.0,1.0,-3.088732481002808,1.1873159408569336,1.901416540145874,0.4898781776428222,0.8908476233482361,0.8908476233482361,0.0,147.2747039794922,122.0,74559.609375,0.0,2452.737060546875,1.0,278.1564025878906,282.9312438964844,300.18408203125,305.0726318359375,293.1499938964844,293.1499938964844,278.45001220703125,38571.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478676080703735,1.0,0.0,0.0,3.730527400970459,3.730552673339844,9.286108024753048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.9091796875,0.0,1644.285400390625,1895.4371337890625,0.0,2915.30224609375,0.9254286885261536,1.0,0.0,3.0,1.0,0.0
17763060,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8473331928253174,0.3362298309803009,0.304015040397644,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.5570189952850342,0.5238378643989563,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.974662721157074,0.5035238265991211,0.3521766662597656,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9252397418022156,0.435036152601242,0.4129245579242706,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7345084547996521,0.2155466079711914,0.9798176288604736,285.00543212890625,284.95001220703125,303.23663330078125,297.1540222167969,299.56121826171875,297.2616882324219,285.0030517578125,1.0,0.5708633065223694,0.5199448466300964,0.5199448466300964,1.0,1.0,-3.090340614318848,1.1848750114440918,1.9054657220840447,0.4870891273021698,0.9882957935333252,0.9882957935333252,0.0,135.71249389648438,125.0,73875.5078125,0.0,2393.96435546875,1.0,278.4437255859375,283.0516357421875,300.1430969238281,304.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,33674.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426058292388916,1.0,0.0,0.0,3.834221124649048,3.8342463970184326,9.809515404413105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.9580078125,0.0,1729.663330078125,1895.4371337890625,0.0,2866.07080078125,0.9448813199996948,1.0,0.0,3.0,1.0,0.0
17763120,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8473331928253174,0.3362298309803009,0.304015040397644,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.5570189952850342,0.5238378643989563,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.974662721157074,0.5035238265991211,0.3521766662597656,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9252397418022156,0.435036152601242,0.4129245579242706,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7345084547996521,0.2155466079711914,0.9798176288604736,285.00543212890625,284.95001220703125,303.23663330078125,297.1540222167969,299.56121826171875,297.2616882324219,285.0030517578125,1.0,0.5708633065223694,0.5199448466300964,0.5199448466300964,1.0,1.0,-3.090340614318848,1.1848750114440918,1.9054657220840447,0.4870891273021698,0.9882957935333252,0.9882957935333252,0.0,135.71249389648438,125.0,73875.5078125,0.0,2393.96435546875,1.0,278.4437255859375,283.0516357421875,300.1430969238281,304.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,33674.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426058292388916,1.0,0.0,0.0,3.834221124649048,3.8342463970184326,9.809515404413105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.9580078125,0.0,1729.663330078125,1895.4371337890625,0.0,2866.07080078125,0.9448813199996948,1.0,0.0,3.0,1.0,0.0
17763180,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8538140654563904,0.3362849652767181,0.3041806817054748,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5602583289146423,0.5119479894638062,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9826413989067078,0.5053980350494385,0.3535824120044708,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9341530799865724,0.4356148242950439,0.4135676622390747,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.739974319934845,0.2157292664051056,0.980615496635437,284.8979187011719,284.95001220703125,303.2167663574219,297.13409423828125,299.5471496582031,297.2626037597656,284.89892578125,1.0,0.5674268007278442,0.5181684494018555,0.5181684494018555,1.0,1.0,-3.079366445541382,1.1770553588867188,1.902311086654663,0.4822321832180023,0.8834242224693298,0.8834242224693298,0.0,131.98397827148438,128.0,74041.328125,0.0,2354.217529296875,1.0,278.15679931640625,282.9346923828125,300.14678955078125,305.00537109375,293.1499938964844,293.1499938964844,278.45001220703125,38809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484243154525757,1.0,0.0,0.0,3.704141855239868,3.704166889190674,9.155214115708076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.1533203125,0.0,1615.5780029296875,1895.4371337890625,0.0,2920.5146484375,0.9199565649032592,1.0,0.0,3.0,1.0,0.0
17763240,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8538140654563904,0.3362849652767181,0.3041806817054748,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5602583289146423,0.5119479894638062,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9826413989067078,0.5053980350494385,0.3535824120044708,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9341530799865724,0.4356148242950439,0.4135676622390747,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.739974319934845,0.2157292664051056,0.980615496635437,284.8979187011719,284.95001220703125,303.2167663574219,297.13409423828125,299.5471496582031,297.2626037597656,284.89892578125,1.0,0.5674268007278442,0.5181684494018555,0.5181684494018555,1.0,1.0,-3.079366445541382,1.1770553588867188,1.902311086654663,0.4822321832180023,0.8834242224693298,0.8834242224693298,0.0,131.98397827148438,128.0,74041.328125,0.0,2354.217529296875,1.0,278.15679931640625,282.9346923828125,300.14678955078125,305.00537109375,293.1499938964844,293.1499938964844,278.45001220703125,38809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484243154525757,1.0,0.0,0.0,3.704141855239868,3.704166889190674,9.155214115708076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.1533203125,0.0,1615.5780029296875,1895.4371337890625,0.0,2920.5146484375,0.9199565649032592,1.0,0.0,3.0,1.0,0.0
17763300,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.855684757232666,0.3367163240909576,0.304324746131897,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.5623003244400024,0.5087598562240601,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9850055575370787,0.5067974328994751,0.3543446362018585,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.936722457408905,0.4362291991710663,0.4139221310615539,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7415329217910767,0.2159703969955444,0.9810919165611268,285.0140686035156,284.95001220703125,303.203857421875,297.1220703125,299.5425109863281,297.2679748535156,285.01617431640625,1.0,0.5666472315788269,0.5172802209854126,0.5172802209854126,1.0,1.0,-3.0768070220947266,1.1744747161865234,1.902332425117493,0.4795244634151459,0.9620679020881652,0.9620679020881652,0.0,130.97378540039062,128.0,73111.3046875,0.0,2344.818359375,1.0,278.4033508300781,283.0679931640625,300.095703125,304.77215576171875,293.1499938964844,293.1499938964844,278.45001220703125,34633.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435794711112976,1.0,0.0,0.0,3.7416975498199454,3.741722345352173,9.341802069684492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.5986328125,0.0,1627.11669921875,1895.4371337890625,0.0,2875.176025390625,0.9265735745429992,1.0,0.0,3.0,1.0,0.0
17763360,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8576340675354004,0.3372664451599121,0.3047860860824585,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.564563512802124,0.5059984922409058,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9873008131980896,0.5083085894584656,0.355375200510025,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9392563104629515,0.4369761347770691,0.4145776331424713,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7430974841117859,0.2163008451461792,0.9823448657989502,284.9970092773437,284.95001220703125,303.1890563964844,297.1087951660156,299.53887939453125,297.2755432128906,284.99530029296875,1.0,0.5663793087005615,0.5165064334869385,0.5165064334869385,1.0,1.0,-3.077570915222168,1.173412203788757,1.904158592224121,0.478210836648941,0.9700374603271484,0.9700374603271484,0.0,130.25076293945312,131.0,73188.4609375,0.0,2342.442138671875,1.0,278.443359375,283.0508117675781,300.0955810546875,304.82305908203125,293.1499938964844,293.1499938964844,278.1499938964844,33938.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427576422691345,1.0,0.0,0.0,3.798110246658325,3.798135280609131,9.625613301977864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.4423828125,0.0,1688.228271484375,1895.4371337890625,0.0,2867.490478515625,0.9369598627090454,1.0,0.0,3.0,1.0,0.0
17763420,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8583981394767761,0.3373353779315948,0.3050602674484253,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.5677737593650818,0.5050806403160095,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9889023303985596,0.5101677775382996,0.3568452000617981,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9405709505081176,0.437573105096817,0.4153410792350769,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7438526153564453,0.2164963334798813,0.9837334752082824,284.9026184082031,284.95001220703125,303.1541748046875,297.07861328125,299.5207824707031,297.2760314941406,284.9044189453125,1.0,0.5668688416481018,0.5149587988853455,0.5149587988853455,1.0,1.0,-3.081149816513061,1.1721463203430176,1.909003496170044,0.4760869741439819,0.8777667880058289,0.8777667880058289,0.0,130.143310546875,134.0,73584.7109375,0.0,2348.49951171875,1.0,278.1567687988281,282.94293212890625,300.0936584472656,304.9222412109375,293.1499938964844,293.1499938964844,278.45001220703125,38786.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490012884140015,1.0,0.0,0.0,3.673443794250488,3.673468589782715,9.00409531823243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.5087890625,0.0,1580.3931884765625,1895.4371337890625,0.0,2925.91748046875,0.9130256175994872,1.0,0.0,3.0,1.0,0.0
17763480,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8583981394767761,0.3373353779315948,0.3050602674484253,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.5677737593650818,0.5050806403160095,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9889023303985596,0.5101677775382996,0.3568452000617981,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9405709505081176,0.437573105096817,0.4153410792350769,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7438526153564453,0.2164963334798813,0.9837334752082824,284.9026184082031,284.95001220703125,303.1541748046875,297.07861328125,299.5207824707031,297.2760314941406,284.9044189453125,1.0,0.5668688416481018,0.5149587988853455,0.5149587988853455,1.0,1.0,-3.081149816513061,1.1721463203430176,1.909003496170044,0.4760869741439819,0.8777667880058289,0.8777667880058289,0.0,130.143310546875,134.0,73584.7109375,0.0,2348.49951171875,1.0,278.1567687988281,282.94293212890625,300.0936584472656,304.9222412109375,293.1499938964844,293.1499938964844,278.45001220703125,38786.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490012884140015,1.0,0.0,0.0,3.673443794250488,3.673468589782715,9.00409531823243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.5087890625,0.0,1580.3931884765625,1895.4371337890625,0.0,2925.91748046875,0.9130256175994872,1.0,0.0,3.0,1.0,0.0
17763540,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8583099246025085,0.3383085131645202,0.3057269752025604,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.5710727572441101,0.5063429474830627,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9895771741867064,0.5129823684692383,0.3586452007293701,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9406088590621948,0.4389334321022033,0.4164230525493622,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.743752121925354,0.2170530706644058,0.9857691526412964,285.0049133300781,284.95001220703125,303.1128845214844,297.04400634765625,299.5048828125,297.2833557128906,285.0035705566406,1.0,0.5684352517127991,0.5134111642837524,0.5134111642837524,1.0,1.0,-3.08937406539917,1.1728050708770752,1.9165688753128047,0.4748002290725708,0.9720263481140136,0.9720263481140136,0.0,130.81085205078125,137.0,72992.8125,0.0,2367.267578125,1.0,278.4427490234375,283.0575561523437,300.0350341796875,304.7472229003906,293.1499938964844,293.1499938964844,278.1499938964844,33641.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441008925437927,1.0,0.0,0.0,3.781766653060913,3.781791687011719,9.542952739138857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4189453125,0.0,1666.4788818359375,1895.4371337890625,0.0,2880.052734375,0.9332582354545592,1.0,0.0,3.0,1.0,0.0
17763600,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8583099246025085,0.3383085131645202,0.3057269752025604,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.5710727572441101,0.5063429474830627,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9895771741867064,0.5129823684692383,0.3586452007293701,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9406088590621948,0.4389334321022033,0.4164230525493622,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.743752121925354,0.2170530706644058,0.9857691526412964,285.0049133300781,284.95001220703125,303.1128845214844,297.04400634765625,299.5048828125,297.2833557128906,285.0035705566406,1.0,0.5684352517127991,0.5134111642837524,0.5134111642837524,1.0,1.0,-3.08937406539917,1.1728050708770752,1.9165688753128047,0.4748002290725708,0.9720263481140136,0.9720263481140136,0.0,130.81085205078125,137.0,72992.8125,0.0,2367.267578125,1.0,278.4427490234375,283.0575561523437,300.0350341796875,304.7472229003906,293.1499938964844,293.1499938964844,278.1499938964844,33641.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441008925437927,1.0,0.0,0.0,3.781766653060913,3.781791687011719,9.542952739138857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4189453125,0.0,1666.4788818359375,1895.4371337890625,0.0,2880.052734375,0.9332582354545592,1.0,0.0,3.0,1.0,0.0
17763660,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8561877608299255,0.3383497595787048,0.3060314655303955,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.5727663636207581,0.5106931328773499,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9883015155792236,0.5145958065986633,0.3600025475025177,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.93822181224823,0.4395093619823456,0.4172244668006897,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7420930862426758,0.2171889394521713,0.9871965050697328,284.90557861328125,284.95001220703125,303.0658874511719,297.0055236816406,299.4765014648437,297.2750244140625,284.9073181152344,1.0,0.5707299709320068,0.5116561055183411,0.5116561055183411,1.0,1.0,-3.099282503128052,1.1737529039382937,1.9255295991897583,0.4735413193702698,0.8804439306259155,0.8804439306259155,0.0,132.39524841308594,140.0,73556.1171875,0.0,2394.116943359375,1.0,278.15679931640625,282.9425354003906,300.0250549316406,304.85107421875,293.1499938964844,293.1499938964844,278.45001220703125,38481.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512422442436218,1.0,0.0,0.0,3.672451734542847,3.672476291656494,8.999232932183077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.3896484375,0.0,1576.9732666015625,1895.4371337890625,0.0,2946.907470703125,0.9125406742095948,1.0,0.0,3.0,1.0,0.0
17763720,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8561877608299255,0.3383497595787048,0.3060314655303955,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.5727663636207581,0.5106931328773499,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9883015155792236,0.5145958065986633,0.3600025475025177,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.93822181224823,0.4395093619823456,0.4172244668006897,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7420930862426758,0.2171889394521713,0.9871965050697328,284.90557861328125,284.95001220703125,303.0658874511719,297.0055236816406,299.4765014648437,297.2750244140625,284.9073181152344,1.0,0.5707299709320068,0.5116561055183411,0.5116561055183411,1.0,1.0,-3.099282503128052,1.1737529039382937,1.9255295991897583,0.4735413193702698,0.8804439306259155,0.8804439306259155,0.0,132.39524841308594,140.0,73556.1171875,0.0,2394.116943359375,1.0,278.15679931640625,282.9425354003906,300.0250549316406,304.85107421875,293.1499938964844,293.1499938964844,278.45001220703125,38481.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512422442436218,1.0,0.0,0.0,3.672451734542847,3.672476291656494,8.999232932183077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.3896484375,0.0,1576.9732666015625,1895.4371337890625,0.0,2946.907470703125,0.9125406742095948,1.0,0.0,3.0,1.0,0.0
17763780,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8540765047073364,0.3392809927463531,0.3066948652267456,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.5745469331741333,0.5156914591789246,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9869064688682556,0.5171931385993958,0.3616587817668915,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9356424808502196,0.4408318102359772,0.4183099865913391,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7402719259262085,0.2176643908023834,0.9890598058700562,285.0067443847656,284.95001220703125,303.0138854980469,296.96356201171875,299.4510803222656,297.27410888671875,285.00494384765625,1.0,0.5735206007957458,0.5099010467529297,0.5099010467529297,1.0,1.0,-3.1116206645965576,1.175662636756897,1.9359580278396609,0.4726364314556122,0.9757105112075806,0.9757105112075806,0.0,134.2653045654297,143.0,73030.40625,0.0,2427.22705078125,1.0,278.443359375,283.05517578125,299.9573974609375,304.6724853515625,293.1499938964844,293.1499938964844,278.1499938964844,33470.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469492793083191,1.0,0.0,0.0,3.7866389751434326,3.786663770675659,9.567556844558569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.0078125,0.0,1670.9300537109375,1895.4371337890625,0.0,2906.70556640625,0.9339840412139891,1.0,0.0,3.0,1.0,0.0
