time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763840,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8540765047073364,0.3392809927463531,0.3066948652267456,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.5745469331741333,0.5156914591789246,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9869064688682556,0.5171931385993958,0.3616587817668915,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9356424808502196,0.4408318102359772,0.4183099865913391,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7402719259262085,0.2176643908023834,0.9890598058700562,285.0067443847656,284.95001220703125,303.0138854980469,296.96356201171875,299.4510803222656,297.27410888671875,285.00494384765625,1.0,0.5735206007957458,0.5099010467529297,0.5099010467529297,1.0,1.0,-3.1116206645965576,1.175662636756897,1.9359580278396609,0.4726364314556122,0.9757105112075806,0.9757105112075806,0.0,134.2653045654297,143.0,73030.40625,0.0,2427.22705078125,1.0,278.443359375,283.05517578125,299.9573974609375,304.6724853515625,293.1499938964844,293.1499938964844,278.1499938964844,33470.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469492793083191,1.0,0.0,0.0,3.7866389751434326,3.786663770675659,9.567556844558569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.0078125,0.0,1670.9300537109375,1895.4371337890625,0.0,2906.70556640625,0.9339840412139891,1.0,0.0,3.0,1.0,0.0
17763900,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8527830839157104,0.3393310904502868,0.3070130050182342,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.5748792290687561,0.5186417698860168,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9859442710876464,0.517996072769165,0.3624538779258728,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9340561628341676,0.4411541521549225,0.4188629984855652,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7391929626464844,0.2177380919456482,0.9900758862495422,284.87127685546875,284.95001220703125,302.9862670898437,296.94146728515625,299.4344482421875,297.26837158203125,284.8687744140625,1.0,0.5750739574432373,0.5090235471725464,0.5090235471725464,1.0,1.0,-3.118394613265991,1.1768441200256348,1.941550374031067,0.4723356664180755,0.8822351098060608,0.8822351098060608,0.0,135.35903930664062,143.0,73917.4609375,0.0,2445.860595703125,1.0,278.1947326660156,282.90380859375,299.9772033691406,304.8749389648437,293.1499938964844,293.1499938964844,278.1499938964844,37470.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528942465782166,1.0,0.0,0.0,3.7553133964538574,3.755338668823242,9.409914127900264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.2001953125,0.0,1664.8421630859375,1895.4371337890625,0.0,2962.385986328125,0.9278177618980408,1.0,0.0,3.0,1.0,0.0
17763960,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8506557941436768,0.3392477929592132,0.306974321603775,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5748613476753235,0.5225968956947327,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.984206199645996,0.5186761021614075,0.3629418611526489,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9314960241317748,0.441335529088974,0.4190846681594848,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7374907732009888,0.2177149057388305,0.99025559425354,284.904296875,284.95001220703125,302.9576416015625,296.9186706542969,299.4156494140625,297.2601013183594,284.9061584472656,1.0,0.5766326785087585,0.5080740451812744,0.5080740451812744,1.0,1.0,-3.1241729259490967,1.177473068237305,1.946699857711792,0.4716926217079162,0.882466197013855,0.882466197013855,0.0,136.6972198486328,146.0,73643.65625,0.0,2463.977783203125,1.0,278.1569519042969,282.93731689453125,299.940673828125,304.7729797363281,293.1499938964844,293.1499938964844,278.45001220703125,38418.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545844554901123,1.0,0.0,0.0,3.6807727813720703,3.6807973384857178,9.040059580911476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.6494140625,0.0,1585.9215087890625,1895.4371337890625,0.0,2978.227294921875,0.9142651557922364,1.0,0.0,3.0,1.0,0.0
17764020,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8477066159248352,0.3401094675064087,0.3075885772705078,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5754402279853821,0.5293298959732056,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9818286895751952,0.5211964249610901,0.3645491003990173,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9277528524398804,0.4425837695598602,0.420117974281311,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7349416017532349,0.2181157171726226,0.9918622970581056,285.0068054199219,284.95001220703125,302.8978576660156,296.8713073730469,299.3844909667969,297.2552185058594,285.0050048828125,1.0,0.5799528360366821,0.5061749815940857,0.5061749815940857,1.0,1.0,-3.138108730316162,1.1796643733978271,1.958444356918335,0.4707440435886383,0.978377878665924,0.978377878665924,0.0,139.16070556640625,149.0,73115.609375,0.0,2503.838623046875,1.0,278.44342041015625,283.0513916015625,299.8664855957031,304.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33472.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505664467811584,1.0,0.0,0.0,3.79419207572937,3.7942168712615967,9.60576358011167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.79296875,0.0,1679.92431640625,1895.4371337890625,0.0,2940.57666015625,0.9356959462165833,1.0,0.0,3.0,1.0,0.0
17764080,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8477066159248352,0.3401094675064087,0.3075885772705078,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5754402279853821,0.5293298959732056,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9818286895751952,0.5211964249610901,0.3645491003990173,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9277528524398804,0.4425837695598602,0.420117974281311,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7349416017532349,0.2181157171726226,0.9918622970581056,285.0068054199219,284.95001220703125,302.8978576660156,296.8713073730469,299.3844909667969,297.2552185058594,285.0050048828125,1.0,0.5799528360366821,0.5061749815940857,0.5061749815940857,1.0,1.0,-3.138108730316162,1.1796643733978271,1.958444356918335,0.4707440435886383,0.978377878665924,0.978377878665924,0.0,139.16070556640625,149.0,73115.609375,0.0,2503.838623046875,1.0,278.44342041015625,283.0513916015625,299.8664855957031,304.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33472.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505664467811584,1.0,0.0,0.0,3.79419207572937,3.7942168712615967,9.60576358011167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.79296875,0.0,1679.92431640625,1895.4371337890625,0.0,2940.57666015625,0.9356959462165833,1.0,0.0,3.0,1.0,0.0
17764140,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8438578248023987,0.3400086760520935,0.3078239560127258,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.5746445655822754,0.5373464226722717,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9784491658210754,0.5226198434829712,0.365799993276596,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9229530096054076,0.4430116713047027,0.4208375811576843,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7317630648612976,0.2181048393249511,0.992839515209198,284.9037780761719,284.95001220703125,302.83526611328125,296.8219299316406,299.3454284667969,297.239501953125,284.90557861328125,1.0,0.5833964943885803,0.5042759776115417,0.5042759776115417,1.0,1.0,-3.151577472686768,1.1815907955169678,1.9699865579605105,0.4697389304637909,0.8844886422157288,0.8844886422157288,0.0,142.00570678710938,152.0,73748.875,0.0,2545.1669921875,1.0,278.1567077636719,282.9326477050781,299.8448181152344,304.6830749511719,293.1499938964844,293.1499938964844,278.45001220703125,38396.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858384907245636,1.0,0.0,0.0,3.6894376277923584,3.689462661743164,9.082672818294668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.2294921875,0.0,1595.6121826171875,1895.4371337890625,0.0,3013.8583984375,0.916208565235138,1.0,0.0,3.0,1.0,0.0
17764200,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8438578248023987,0.3400086760520935,0.3078239560127258,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.5746445655822754,0.5373464226722717,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9784491658210754,0.5226198434829712,0.365799993276596,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9229530096054076,0.4430116713047027,0.4208375811576843,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7317630648612976,0.2181048393249511,0.992839515209198,284.9037780761719,284.95001220703125,302.83526611328125,296.8219299316406,299.3454284667969,297.239501953125,284.90557861328125,1.0,0.5833964943885803,0.5042759776115417,0.5042759776115417,1.0,1.0,-3.151577472686768,1.1815907955169678,1.9699865579605105,0.4697389304637909,0.8844886422157288,0.8844886422157288,0.0,142.00570678710938,152.0,73748.875,0.0,2545.1669921875,1.0,278.1567077636719,282.9326477050781,299.8448181152344,304.6830749511719,293.1499938964844,293.1499938964844,278.45001220703125,38396.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858384907245636,1.0,0.0,0.0,3.6894376277923584,3.689462661743164,9.082672818294668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.2294921875,0.0,1595.6121826171875,1895.4371337890625,0.0,3013.8583984375,0.916208565235138,1.0,0.0,3.0,1.0,0.0
17764260,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.840313196182251,0.3408070802688598,0.3083985149860382,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.574251115322113,0.5437057018280029,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9752097129821776,0.5251120328903198,0.3673964738845825,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.918379247188568,0.4441871047019958,0.4218213260173797,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.728682279586792,0.2184564918279647,0.9943071603775024,285.0062866210937,284.95001220703125,302.7705993652344,296.7710266113281,299.3121032714844,297.2343444824219,285.0044250488281,1.0,0.5868476033210754,0.5023326873779297,0.5023326873779297,1.0,1.0,-3.16479754447937,1.183273434638977,1.9815242290496824,0.4685167968273163,0.9801384210586548,0.9801384210586548,0.0,144.93307495117188,155.0,73191.2109375,0.0,2586.771240234375,1.0,278.4434814453125,283.0475158691406,299.7666320800781,304.4924011230469,293.1499938964844,293.1499938964844,278.1499938964844,33505.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544504046440125,1.0,0.0,0.0,3.80146837234497,3.801493406295776,9.642642453400183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.404296875,0.0,1688.8636474609375,1895.4371337890625,0.0,2976.970703125,0.9373597502708436,1.0,0.0,3.0,1.0,0.0
17764320,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.840313196182251,0.3408070802688598,0.3083985149860382,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.574251115322113,0.5437057018280029,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9752097129821776,0.5251120328903198,0.3673964738845825,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.918379247188568,0.4441871047019958,0.4218213260173797,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.728682279586792,0.2184564918279647,0.9943071603775024,285.0062866210937,284.95001220703125,302.7705993652344,296.7710266113281,299.3121032714844,297.2343444824219,285.0044250488281,1.0,0.5868476033210754,0.5023326873779297,0.5023326873779297,1.0,1.0,-3.16479754447937,1.183273434638977,1.9815242290496824,0.4685167968273163,0.9801384210586548,0.9801384210586548,0.0,144.93307495117188,155.0,73191.2109375,0.0,2586.771240234375,1.0,278.4434814453125,283.0475158691406,299.7666320800781,304.4924011230469,293.1499938964844,293.1499938964844,278.1499938964844,33505.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544504046440125,1.0,0.0,0.0,3.80146837234497,3.801493406295776,9.642642453400183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.404296875,0.0,1688.8636474609375,1895.4371337890625,0.0,2976.970703125,0.9373597502708436,1.0,0.0,3.0,1.0,0.0
17764380,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8339196443557739,0.3405899405479431,0.3086138963699341,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.992980420589447,0.5733078122138977,0.5435317754745483,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9684791564941406,0.5264658331871033,0.3686629235744476,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9102681279182434,0.4444910287857055,0.4225125610828399,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7232826352119446,0.2183747142553329,0.9953336715698242,284.8977966308594,284.95001220703125,302.7045288085937,296.7191162109375,299.27313232421875,297.22198486328125,284.8994445800781,1.0,0.5897268056869507,0.5003893971443176,0.5003893971443176,1.0,1.0,-3.1684317588806152,1.1809382438659668,1.9874933958053589,0.4655613899230957,0.8803590536117554,0.8803590536117554,0.0,149.18565368652344,158.0,73624.515625,0.0,2616.92919921875,1.0,278.1566772460937,282.9265441894531,299.7411193847656,304.5750732421875,293.1499938964844,293.1499938964844,278.45001220703125,38699.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621244430541992,1.0,0.0,0.0,3.687803506851196,3.687828540802002,9.074628337657488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.6328125,0.0,1596.0394287109375,1895.4371337890625,0.0,3048.93115234375,0.9160066246986388,1.0,0.0,3.0,1.0,0.0
17764440,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8339196443557739,0.3405899405479431,0.3086138963699341,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.992980420589447,0.5733078122138977,0.5435317754745483,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9684791564941406,0.5264658331871033,0.3686629235744476,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9102681279182434,0.4444910287857055,0.4225125610828399,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7232826352119446,0.2183747142553329,0.9953336715698242,284.8977966308594,284.95001220703125,302.7045288085937,296.7191162109375,299.27313232421875,297.22198486328125,284.8994445800781,1.0,0.5897268056869507,0.5003893971443176,0.5003893971443176,1.0,1.0,-3.1684317588806152,1.1809382438659668,1.9874933958053589,0.4655613899230957,0.8803590536117554,0.8803590536117554,0.0,149.18565368652344,158.0,73624.515625,0.0,2616.92919921875,1.0,278.1566772460937,282.9265441894531,299.7411193847656,304.5750732421875,293.1499938964844,293.1499938964844,278.45001220703125,38699.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621244430541992,1.0,0.0,0.0,3.687803506851196,3.687828540802002,9.074628337657488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.6328125,0.0,1596.0394287109375,1895.4371337890625,0.0,3048.93115234375,0.9160066246986388,1.0,0.0,3.0,1.0,0.0
17764500,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8312415480613708,0.3408678770065307,0.3087034821510315,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9901881814002992,0.5734849572181702,0.5434486269950867,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9656282067298888,0.5276246666908264,0.3693113625049591,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9069765210151672,0.4449515342712402,0.4228135049343109,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7209576964378357,0.2184827923774719,0.9956555366516112,285.0160827636719,284.95001220703125,302.6712341308594,296.69293212890625,299.257080078125,297.2213134765625,285.0176696777344,1.0,0.591002345085144,0.4994177520275116,0.4994177520275116,1.0,1.0,-3.16996169090271,1.1796520948410034,1.9903095960617063,0.463881105184555,0.961609423160553,0.961609423160553,0.0,151.04249572753906,158.0,72760.640625,0.0,2630.010986328125,1.0,278.40301513671875,283.0596923828125,299.6737365722656,304.3281555175781,293.1499938964844,293.1499938964844,278.45001220703125,34398.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857883870601654,1.0,0.0,0.0,3.7303621768951416,3.730386734008789,9.28528606891632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.15625,0.0,1612.18408203125,1895.4371337890625,0.0,3009.15966796875,0.9238179326057434,1.0,0.0,3.0,1.0,0.0
17764560,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8296797275543213,0.3412701487541199,0.3091035783290863,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9884220361709596,0.5738978385925293,0.5438321232795715,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9640504121780396,0.5289121270179749,0.3702389597892761,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9050489068031312,0.4455407261848449,0.4234003722667694,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7195234894752502,0.2186799198389053,0.9966810941696168,284.9979248046875,284.95001220703125,302.6378479003906,296.6666564941406,299.2424621582031,297.22247314453125,284.9962463378906,1.0,0.5923576354980469,0.4985139071941376,0.4985139071941376,1.0,1.0,-3.17395567893982,1.1794878244400024,1.994467854499817,0.4628190100193023,0.9691978096961976,0.9691978096961976,0.0,152.4730224609375,161.0,72861.5703125,0.0,2645.683837890625,1.0,278.4432983398437,283.04248046875,299.6591796875,304.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,33808.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575559258460999,1.0,0.0,0.0,3.787988662719727,3.788013696670532,9.57437919169024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.1865234375,0.0,1675.1566162109375,1895.4371337890625,0.0,3006.085205078125,0.9345876574516296,1.0,0.0,3.0,1.0,0.0
17764620,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8248957991600037,0.3410316109657287,0.3092454373836517,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9832534193992616,0.5736987590789795,0.5440130829811096,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.958844006061554,0.5303293466567993,0.3715055584907532,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8995406031608582,0.4458015263080597,0.4239985048770904,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7153385877609253,0.2186101675033569,0.9975602030754088,284.9000549316406,284.95001220703125,302.5712280273437,296.6141357421875,299.20672607421875,297.214599609375,284.90155029296875,1.0,0.5948390364646912,0.4967062175273895,0.4967062175273895,1.0,1.0,-3.177650690078736,1.1773724555969238,2.0002782344818115,0.4600254893302917,0.8746787905693054,0.8746787905693054,0.0,156.00711059570312,164.0,73219.0,0.0,2672.20751953125,1.0,278.1568298339844,282.9312438964844,299.6333923339844,304.4388427734375,293.1499938964844,293.1499938964844,278.45001220703125,38821.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646518588066101,1.0,0.0,0.0,3.6642305850982666,3.664255380630493,8.958986654761247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.046875,0.0,1570.2540283203125,1895.4371337890625,0.0,3072.6396484375,0.9109179377555848,1.0,0.0,3.0,1.0,0.0
17764680,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8248957991600037,0.3410316109657287,0.3092454373836517,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9832534193992616,0.5736987590789795,0.5440130829811096,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.958844006061554,0.5303293466567993,0.3715055584907532,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8995406031608582,0.4458015263080597,0.4239985048770904,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7153385877609253,0.2186101675033569,0.9975602030754088,284.9000549316406,284.95001220703125,302.5712280273437,296.6141357421875,299.20672607421875,297.214599609375,284.90155029296875,1.0,0.5948390364646912,0.4967062175273895,0.4967062175273895,1.0,1.0,-3.177650690078736,1.1773724555969238,2.0002782344818115,0.4600254893302917,0.8746787905693054,0.8746787905693054,0.0,156.00711059570312,164.0,73219.0,0.0,2672.20751953125,1.0,278.1568298339844,282.9312438964844,299.6333923339844,304.4388427734375,293.1499938964844,293.1499938964844,278.45001220703125,38821.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646518588066101,1.0,0.0,0.0,3.6642305850982666,3.664255380630493,8.958986654761247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.046875,0.0,1570.2540283203125,1895.4371337890625,0.0,3072.6396484375,0.9109179377555848,1.0,0.0,3.0,1.0,0.0
17764740,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8215739130973816,0.3416823148727417,0.30971160531044,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9794221520423888,0.5745484828948975,0.5446430444717407,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.955411434173584,0.5328441858291626,0.3731289505958557,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8956957459449768,0.4468092620372772,0.4248443245887756,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7122474312782288,0.2189213186502456,0.9988953471183776,284.9975280761719,284.95001220703125,302.5054016113281,296.5620422363281,299.1781005859375,297.2171325683594,284.9962158203125,1.0,0.597278356552124,0.4948985576629638,0.4948985576629638,1.0,1.0,-3.183535099029541,1.1761322021484375,2.0074028968811035,0.457430362701416,0.9620289206504822,0.9620289206504822,0.0,158.8934326171875,167.0,72468.0703125,0.0,2699.679443359375,1.0,278.4426574707031,283.0448303222656,299.5536193847656,304.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,33851.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598542213439941,1.0,0.0,0.0,3.7647645473480233,3.764789342880249,9.457338592255836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.3623046875,0.0,1648.055908203125,1895.4371337890625,0.0,3027.6376953125,0.9295468926429749,1.0,0.0,3.0,1.0,0.0
17764800,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8215739130973816,0.3416823148727417,0.30971160531044,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9794221520423888,0.5745484828948975,0.5446430444717407,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.955411434173584,0.5328441858291626,0.3731289505958557,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8956957459449768,0.4468092620372772,0.4248443245887756,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7122474312782288,0.2189213186502456,0.9988953471183776,284.9975280761719,284.95001220703125,302.5054016113281,296.5620422363281,299.1781005859375,297.2171325683594,284.9962158203125,1.0,0.597278356552124,0.4948985576629638,0.4948985576629638,1.0,1.0,-3.183535099029541,1.1761322021484375,2.0074028968811035,0.457430362701416,0.9620289206504822,0.9620289206504822,0.0,158.8934326171875,167.0,72468.0703125,0.0,2699.679443359375,1.0,278.4426574707031,283.0448303222656,299.5536193847656,304.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,33851.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598542213439941,1.0,0.0,0.0,3.7647645473480233,3.764789342880249,9.457338592255836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.3623046875,0.0,1648.055908203125,1895.4371337890625,0.0,3027.6376953125,0.9295468926429749,1.0,0.0,3.0,1.0,0.0
17764860,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8172839879989624,0.3414063453674316,0.3098049163818359,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9744886755943298,0.5744170546531677,0.5449037551879883,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.95074462890625,0.5343311429023743,0.3744300603866577,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908790349960327,0.4470191299915313,0.4253816604614258,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7083220481872559,0.2188494503498077,0.9997218251228333,284.9027099609375,284.95001220703125,302.44110107421875,296.5108337402344,299.1444091796875,297.2105407714844,284.90399169921875,1.0,0.5996423959732056,0.4931539893150329,0.4931539893150329,1.0,1.0,-3.1871728897094727,1.1740442514419556,2.0131285190582275,0.4546827375888824,0.8705292344093323,0.8705292344093323,0.0,162.2549591064453,170.0,72818.25,0.0,2725.286376953125,1.0,278.156982421875,282.9356384277344,299.5294494628906,304.306396484375,293.1499938964844,293.1499938964844,278.45001220703125,38780.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668112754821777,1.0,0.0,0.0,3.641211986541748,3.641236305236816,8.846779451232578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.087890625,0.0,1544.1658935546875,1895.4371337890625,0.0,3092.8974609375,0.90578955411911,1.0,0.0,3.0,1.0,0.0
17764920,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8172839879989624,0.3414063453674316,0.3098049163818359,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9744886755943298,0.5744170546531677,0.5449037551879883,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.95074462890625,0.5343311429023743,0.3744300603866577,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908790349960327,0.4470191299915313,0.4253816604614258,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7083220481872559,0.2188494503498077,0.9997218251228333,284.9027099609375,284.95001220703125,302.44110107421875,296.5108337402344,299.1444091796875,297.2105407714844,284.90399169921875,1.0,0.5996423959732056,0.4931539893150329,0.4931539893150329,1.0,1.0,-3.1871728897094727,1.1740442514419556,2.0131285190582275,0.4546827375888824,0.8705292344093323,0.8705292344093323,0.0,162.2549591064453,170.0,72818.25,0.0,2725.286376953125,1.0,278.156982421875,282.9356384277344,299.5294494628906,304.306396484375,293.1499938964844,293.1499938964844,278.45001220703125,38780.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668112754821777,1.0,0.0,0.0,3.641211986541748,3.641236305236816,8.846779451232578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.087890625,0.0,1544.1658935546875,1895.4371337890625,0.0,3092.8974609375,0.90578955411911,1.0,0.0,3.0,1.0,0.0
17764980,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8142025470733643,0.3419924080371856,0.3102193176746368,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9707569479942322,0.5752514600753784,0.5455293655395508,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9476815462112428,0.5369540452957153,0.3761108815670013,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.887413740158081,0.4479523003101349,0.4261621236801147,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7053605318069458,0.2191489189863205,1.0010006427764893,284.99627685546875,284.95001220703125,302.3790283203125,296.4610900878906,299.1181640625,297.2140197753906,284.9945983886719,1.0,0.602003812789917,0.4914093911647796,0.4914093911647796,1.0,1.0,-3.192912578582764,1.1727975606918335,2.02011513710022,0.4521195590496063,0.9557695984840392,0.9557695984840392,0.0,165.0603790283203,173.0,72092.765625,0.0,2752.1962890625,1.0,278.4430847167969,283.045166015625,299.4515991210937,304.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,33781.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618355393409729,1.0,0.0,0.0,3.745629072189331,3.7456536293029785,9.361443176203466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.8505859375,0.0,1625.153076171875,1895.4371337890625,0.0,3046.22119140625,0.9249197840690612,1.0,0.0,3.0,1.0,0.0
17765040,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8142025470733643,0.3419924080371856,0.3102193176746368,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9707569479942322,0.5752514600753784,0.5455293655395508,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9476815462112428,0.5369540452957153,0.3761108815670013,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.887413740158081,0.4479523003101349,0.4261621236801147,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7053605318069458,0.2191489189863205,1.0010006427764893,284.99627685546875,284.95001220703125,302.3790283203125,296.4610900878906,299.1181640625,297.2140197753906,284.9945983886719,1.0,0.602003812789917,0.4914093911647796,0.4914093911647796,1.0,1.0,-3.192912578582764,1.1727975606918335,2.02011513710022,0.4521195590496063,0.9557695984840392,0.9557695984840392,0.0,165.0603790283203,173.0,72092.765625,0.0,2752.1962890625,1.0,278.4430847167969,283.045166015625,299.4515991210937,304.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,33781.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618355393409729,1.0,0.0,0.0,3.745629072189331,3.7456536293029785,9.361443176203466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.8505859375,0.0,1625.153076171875,1895.4371337890625,0.0,3046.22119140625,0.9249197840690612,1.0,0.0,3.0,1.0,0.0
17765100,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8125566244125366,0.341864138841629,0.3103943765163421,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.968775749206543,0.5752436518669128,0.545843780040741,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.946061372756958,0.5378444790840149,0.3769643902778625,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8856080174446106,0.4480686783790588,0.4265435039997101,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7038465738296509,0.2191461622714996,1.001752257347107,284.86724853515625,284.95001220703125,302.3490600585937,296.4368591308594,299.1029968261719,297.2119140625,284.8658142089844,1.0,0.6032224893569946,0.4905371069908142,0.4905371069908142,1.0,1.0,-3.195895910263061,1.1721946001052856,2.0237011909484863,0.4509541094303131,0.8637940287590027,0.8637940287590027,0.0,166.54917907714844,173.0,72819.9296875,0.0,2766.377197265625,1.0,278.1957702636719,282.9023132324219,299.46929931640625,304.29217529296875,293.1499938964844,293.1499938964844,278.1499938964844,38162.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674424290657043,1.0,0.0,0.0,3.70011305809021,3.700137853622437,9.135309255725588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.53515625,0.0,1606.040771484375,1895.4371337890625,0.0,3098.818115234375,0.9158028960227966,1.0,0.0,3.0,1.0,0.0
17765160,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8100671768188477,0.3416347503662109,0.3102394044399261,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9658763408660888,0.5751112103462219,0.5457770228385925,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.943450689315796,0.5386789441108704,0.3775568306446075,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8829646706581116,0.4480653405189514,0.4266105592250824,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7016386985778809,0.2190660834312439,1.0017664432525637,284.9041748046875,284.95001220703125,302.3199157714844,296.4132080078125,299.08740234375,297.208740234375,284.90545654296875,1.0,0.6043110489845276,0.4896802902221679,0.4896802902221679,1.0,1.0,-3.196440935134888,1.1706300973892212,2.025810718536377,0.4493217170238495,0.8666080236434937,0.8666080236434937,0.0,168.37002563476562,176.0,72435.6484375,0.0,2777.427978515625,1.0,278.1573791503906,282.9386901855469,299.4312744140625,304.1810607910156,293.1499938964844,293.1499938964844,278.45001220703125,38750.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687139749526978,1.0,0.0,0.0,3.62013578414917,3.620159864425659,8.744661386117514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.65234375,0.0,1520.608642578125,1895.4371337890625,0.0,3110.74658203125,0.9010565876960754,1.0,0.0,3.0,1.0,0.0
17765220,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8070352077484131,0.3421308994293213,0.3105758428573608,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.962195634841919,0.5759164094924927,0.5463863015174866,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.940784513950348,0.5415338277816772,0.3794123530387878,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8797364234924316,0.4488914608955383,0.4272927045822143,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6988787651062012,0.2193524092435836,1.002992033958435,284.9955139160156,284.95001220703125,302.2645263671875,296.3677062988281,299.0645446777344,297.2132568359375,284.993896484375,1.0,0.6066319346427917,0.4879665970802307,0.4879665970802307,1.0,1.0,-3.2020952701568604,1.169339895248413,2.032755374908448,0.4467415511608124,0.9504744410514832,0.9504744410514832,0.0,171.1476287841797,179.0,71740.3125,0.0,2804.174560546875,1.0,278.44293212890625,283.0458374023437,299.357421875,303.98345947265625,293.1499938964844,293.1499938964844,278.1499938964844,33747.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635678291320801,1.0,0.0,0.0,3.726615428924561,3.726639747619629,9.26664370126673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.1318359375,0.0,1602.879638671875,1895.4371337890625,0.0,3062.470703125,0.9206067323684692,1.0,0.0,3.0,1.0,0.0
17765280,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8070352077484131,0.3421308994293213,0.3105758428573608,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.962195634841919,0.5759164094924927,0.5463863015174866,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.940784513950348,0.5415338277816772,0.3794123530387878,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8797364234924316,0.4488914608955383,0.4272927045822143,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6988787651062012,0.2193524092435836,1.002992033958435,284.9955139160156,284.95001220703125,302.2645263671875,296.3677062988281,299.0645446777344,297.2132568359375,284.993896484375,1.0,0.6066319346427917,0.4879665970802307,0.4879665970802307,1.0,1.0,-3.2020952701568604,1.169339895248413,2.032755374908448,0.4467415511608124,0.9504744410514832,0.9504744410514832,0.0,171.1476287841797,179.0,71740.3125,0.0,2804.174560546875,1.0,278.44293212890625,283.0458374023437,299.357421875,303.98345947265625,293.1499938964844,293.1499938964844,278.1499938964844,33747.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635678291320801,1.0,0.0,0.0,3.726615428924561,3.726639747619629,9.26664370126673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.1318359375,0.0,1602.879638671875,1895.4371337890625,0.0,3062.470703125,0.9206067323684692,1.0,0.0,3.0,1.0,0.0
17765340,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8029034733772278,0.3417142629623413,0.310533732175827,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9573143720626832,0.5757224559783936,0.5465847253799438,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9368789196014404,0.5433910489082336,0.3809597194194793,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8755488991737366,0.4489236176013946,0.4276565015316009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6953617930412292,0.2192595154047012,1.0037037134170532,284.9061279296875,284.95001220703125,302.2135314941406,296.3251037597656,299.037353515625,297.2085876464844,284.9071960449219,1.0,0.6088992953300476,0.4862529039382934,0.4862529039382934,1.0,1.0,-3.205444812774658,1.1670676469802856,2.038377285003662,0.4438838362693786,0.863663375377655,0.863663375377655,0.0,174.45187377929688,182.0,72094.234375,0.0,2829.1337890625,1.0,278.15728759765625,282.9413146972656,299.3424072265625,304.06646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38682.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703129291534424,1.0,0.0,0.0,3.6012794971466064,3.601303577423096,8.653801728542021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.548828125,0.0,1499.4393310546875,1895.4371337890625,0.0,3125.74609375,0.8968666195869446,1.0,0.0,3.0,1.0,0.0
17765400,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8029034733772278,0.3417142629623413,0.310533732175827,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9573143720626832,0.5757224559783936,0.5465847253799438,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9368789196014404,0.5433910489082336,0.3809597194194793,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8755488991737366,0.4489236176013946,0.4276565015316009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6953617930412292,0.2192595154047012,1.0037037134170532,284.9061279296875,284.95001220703125,302.2135314941406,296.3251037597656,299.037353515625,297.2085876464844,284.9071960449219,1.0,0.6088992953300476,0.4862529039382934,0.4862529039382934,1.0,1.0,-3.205444812774658,1.1670676469802856,2.038377285003662,0.4438838362693786,0.863663375377655,0.863663375377655,0.0,174.45187377929688,182.0,72094.234375,0.0,2829.1337890625,1.0,278.15728759765625,282.9413146972656,299.3424072265625,304.06646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38682.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703129291534424,1.0,0.0,0.0,3.6012794971466064,3.601303577423096,8.653801728542021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.548828125,0.0,1499.4393310546875,1895.4371337890625,0.0,3125.74609375,0.8968666195869446,1.0,0.0,3.0,1.0,0.0
17765460,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7999376058578491,0.3421500623226166,0.3108204305171966,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9536401629447936,0.5764504671096802,0.5471299290657043,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9344712495803832,0.546353280544281,0.3828944563865661,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8725103139877319,0.4496725499629974,0.4282687306404114,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6927554607391357,0.2195330560207367,1.0048811435699463,284.9951477050781,284.95001220703125,302.16766357421875,296.2858581542969,299.0184936523437,297.2134704589844,284.9935302734375,1.0,0.6111820340156555,0.4845921099185943,0.4845921099185943,1.0,1.0,-3.210916042327881,1.1657415628433228,2.045174360275269,0.4413153231143951,0.9461816549301147,0.9461816549301147,0.0,177.22796630859375,185.0,71429.6484375,0.0,2855.6513671875,1.0,278.4428100585937,283.0462951660156,299.27447509765625,303.87701416015625,293.1499938964844,293.1499938964844,278.1499938964844,33703.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649330139160156,1.0,0.0,0.0,3.709970235824585,3.709994316101074,9.184047371491032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.814453125,0.0,1583.4549560546875,1895.4371337890625,0.0,3075.27685546875,0.91682368516922,1.0,0.0,3.0,1.0,0.0
17765520,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7999376058578491,0.3421500623226166,0.3108204305171966,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9536401629447936,0.5764504671096802,0.5471299290657043,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9344712495803832,0.546353280544281,0.3828944563865661,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8725103139877319,0.4496725499629974,0.4282687306404114,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6927554607391357,0.2195330560207367,1.0048811435699463,284.9951477050781,284.95001220703125,302.16766357421875,296.2858581542969,299.0184936523437,297.2134704589844,284.9935302734375,1.0,0.6111820340156555,0.4845921099185943,0.4845921099185943,1.0,1.0,-3.210916042327881,1.1657415628433228,2.045174360275269,0.4413153231143951,0.9461816549301147,0.9461816549301147,0.0,177.22796630859375,185.0,71429.6484375,0.0,2855.6513671875,1.0,278.4428100585937,283.0462951660156,299.27447509765625,303.87701416015625,293.1499938964844,293.1499938964844,278.1499938964844,33703.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649330139160156,1.0,0.0,0.0,3.709970235824585,3.709994316101074,9.184047371491032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.814453125,0.0,1583.4549560546875,1895.4371337890625,0.0,3075.27685546875,0.91682368516922,1.0,0.0,3.0,1.0,0.0
17765580,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7959766983985901,0.3416841924190521,0.3107297420501709,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9487788677215576,0.5761822462081909,0.5472553372383118,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9308680295944214,0.5483251214027405,0.3845169246196747,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8685663342475891,0.4496370553970337,0.4285650849342346,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6894268989562988,0.2194303423166275,1.0055423974990845,284.9076538085937,284.95001220703125,302.1276550292969,296.25048828125,298.995849609375,297.2091979980469,284.9085998535156,1.0,0.6134099364280701,0.4829313158988952,0.4829313158988952,1.0,1.0,-3.2140676975250244,1.1634384393692017,2.050629138946533,0.4384758174419403,0.8612671494483948,0.8612671494483948,0.0,180.5308074951172,188.0,71804.234375,0.0,2880.3095703125,1.0,278.15740966796875,282.9430236816406,299.266845703125,303.96844482421875,293.1499938964844,293.1499938964844,278.45001220703125,38616.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87149977684021,1.0,0.0,0.0,3.585742473602295,3.585766315460205,8.57929308040184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.3974609375,0.0,1482.0797119140625,1895.4371337890625,0.0,3136.87890625,0.8933730125427246,1.0,0.0,3.0,1.0,0.0
17765640,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7959766983985901,0.3416841924190521,0.3107297420501709,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9487788677215576,0.5761822462081909,0.5472553372383118,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9308680295944214,0.5483251214027405,0.3845169246196747,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8685663342475891,0.4496370553970337,0.4285650849342346,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6894268989562988,0.2194303423166275,1.0055423974990845,284.9076538085937,284.95001220703125,302.1276550292969,296.25048828125,298.995849609375,297.2091979980469,284.9085998535156,1.0,0.6134099364280701,0.4829313158988952,0.4829313158988952,1.0,1.0,-3.2140676975250244,1.1634384393692017,2.050629138946533,0.4384758174419403,0.8612671494483948,0.8612671494483948,0.0,180.5308074951172,188.0,71804.234375,0.0,2880.3095703125,1.0,278.15740966796875,282.9430236816406,299.266845703125,303.96844482421875,293.1499938964844,293.1499938964844,278.45001220703125,38616.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87149977684021,1.0,0.0,0.0,3.585742473602295,3.585766315460205,8.57929308040184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.3974609375,0.0,1482.0797119140625,1895.4371337890625,0.0,3136.87890625,0.8933730125427246,1.0,0.0,3.0,1.0,0.0
