time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765700,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7941985130310059,0.3418315649032593,0.3107117712497711,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9465461373329164,0.5764482617378235,0.5473268032073975,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9293543100357056,0.5498162508010864,0.3853937685489654,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8667900562286377,0.4499268233776092,0.4287088513374328,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6879003047943115,0.2195243686437606,1.0057812929153442,285.017333984375,284.95001220703125,302.1100769042969,296.23443603515625,298.9881286621094,297.2112121582031,285.0182800292969,1.0,0.6144784092903137,0.4821009039878845,0.4821009039878845,1.0,1.0,-3.2156405448913574,1.1622848510742188,2.0533556938171387,0.4369409680366516,0.9385941624641418,0.9385941624641418,0.0,182.0652770996093,188.0,71031.96875,0.0,2892.0166015625,1.0,278.400634765625,283.0668640136719,299.2095642089844,303.73883056640625,293.1499938964844,293.1499938964844,278.45001220703125,34127.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667060732841492,1.0,0.0,0.0,3.635020017623901,3.635043621063232,8.81671780916804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.005859375,0.0,1502.6129150390625,1895.4371337890625,0.0,3091.91064453125,0.9023097157478333,1.0,0.0,3.0,1.0,0.0
17765760,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.793140172958374,0.3420617878437042,0.310968279838562,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.945132613182068,0.5768236517906189,0.547724187374115,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9287199378013612,0.5514070391654968,0.3865351974964142,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8657008409500122,0.4503132104873657,0.4291119277477264,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6869633197784424,0.219691589474678,1.0066717863082886,284.9955139160156,284.95001220703125,302.09423828125,296.219482421875,298.9818725585937,297.2143859863281,284.99395751953125,1.0,0.6156555414199829,0.4812813103199005,0.4812813103199005,1.0,1.0,-3.219353199005127,1.1619969606399536,2.057356357574463,0.4358405470848083,0.9432682991027832,0.9432682991027832,0.0,183.30682373046875,191.0,71176.7421875,0.0,2906.590087890625,1.0,278.4425964355469,283.0467834472656,299.20672607421875,303.7889099121094,293.1499938964844,293.1499938964844,278.1499938964844,33642.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658625483512878,1.0,0.0,0.0,3.6962599754333496,3.696284055709839,9.11629399524827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.2353515625,0.0,1567.38037109375,1895.4371337890625,0.0,3083.99755859375,0.9137753248214722,1.0,0.0,3.0,1.0,0.0
17765820,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7893566489219666,0.3415484428405761,0.3108318448066711,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9403390884399414,0.5764765739440918,0.5477731227874756,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9254391193389891,0.5535100698471069,0.3882452845573425,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8619858026504517,0.4502125084400177,0.4293445646762848,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6838179230690002,0.2195800542831421,1.0072884559631348,284.90899658203125,284.95001220703125,302.068115234375,296.1933288574219,298.96466064453125,297.2105407714844,284.9098815917969,1.0,0.6178463697433472,0.4796421527862549,0.4796421527862549,1.0,1.0,-3.2223331928253174,1.1596111059188845,2.062721967697144,0.4329623579978943,0.859754204750061,0.859754204750061,0.0,186.6055450439453,194.0,71582.7578125,0.0,2930.975830078125,1.0,278.1575012207031,282.9437561035156,299.2085266113281,303.89178466796875,293.1499938964844,293.1499938964844,278.45001220703125,38540.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722084164619446,1.0,0.0,0.0,3.574315071105957,3.574338912963867,8.524697250322788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.05859375,0.0,1469.2015380859375,1895.4371337890625,0.0,3143.52587890625,0.8907808065414429,1.0,0.0,3.0,1.0,0.0
17765880,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7893566489219666,0.3415484428405761,0.3108318448066711,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9403390884399414,0.5764765739440918,0.5477731227874756,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9254391193389891,0.5535100698471069,0.3882452845573425,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8619858026504517,0.4502125084400177,0.4293445646762848,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6838179230690002,0.2195800542831421,1.0072884559631348,284.90899658203125,284.95001220703125,302.068115234375,296.1933288574219,298.96466064453125,297.2105407714844,284.9098815917969,1.0,0.6178463697433472,0.4796421527862549,0.4796421527862549,1.0,1.0,-3.2223331928253174,1.1596111059188845,2.062721967697144,0.4329623579978943,0.859754204750061,0.859754204750061,0.0,186.6055450439453,194.0,71582.7578125,0.0,2930.975830078125,1.0,278.1575012207031,282.9437561035156,299.2085266113281,303.89178466796875,293.1499938964844,293.1499938964844,278.45001220703125,38540.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722084164619446,1.0,0.0,0.0,3.574315071105957,3.574338912963867,8.524697250322788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.05859375,0.0,1469.2015380859375,1895.4371337890625,0.0,3143.52587890625,0.8907808065414429,1.0,0.0,3.0,1.0,0.0
17765940,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7866610884666443,0.3418715298175812,0.3110276758670807,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9367791414260864,0.5770454406738281,0.548173189163208,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9235936403274536,0.5567834377288818,0.3903788328170776,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8592954874038696,0.4508192837238312,0.4298309981822967,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6815046072006226,0.2198318839073181,1.008381962776184,284.9955749511719,284.95001220703125,302.04998779296875,296.1724853515625,298.9566650390625,297.2163391113281,284.99432373046875,1.0,0.6200595498085022,0.4780029952526092,0.4780029952526092,1.0,1.0,-3.2275075912475586,1.1580857038497925,2.069421768188477,0.4302743375301361,0.9414092302322388,0.9414092302322388,0.0,189.3711700439453,197.0,70996.484375,0.0,2957.108642578125,1.0,278.44219970703125,283.0462341308594,299.1586608886719,303.72528076171875,293.1499938964844,293.1499938964844,278.1499938964844,33630.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662949800491333,1.0,0.0,0.0,3.686686992645264,3.686711072921753,9.069134421224588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.7265625,0.0,1556.4583740234375,1895.4371337890625,0.0,3088.0537109375,0.9116299152374268,1.0,0.0,3.0,1.0,0.0
17766000,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7866610884666443,0.3418715298175812,0.3110276758670807,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9367791414260864,0.5770454406738281,0.548173189163208,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9235936403274536,0.5567834377288818,0.3903788328170776,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8592954874038696,0.4508192837238312,0.4298309981822967,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6815046072006226,0.2198318839073181,1.008381962776184,284.9955749511719,284.95001220703125,302.04998779296875,296.1724853515625,298.9566650390625,297.2163391113281,284.99432373046875,1.0,0.6200595498085022,0.4780029952526092,0.4780029952526092,1.0,1.0,-3.2275075912475586,1.1580857038497925,2.069421768188477,0.4302743375301361,0.9414092302322388,0.9414092302322388,0.0,189.3711700439453,197.0,70996.484375,0.0,2957.108642578125,1.0,278.44219970703125,283.0462341308594,299.1586608886719,303.72528076171875,293.1499938964844,293.1499938964844,278.1499938964844,33630.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662949800491333,1.0,0.0,0.0,3.686686992645264,3.686711072921753,9.069134421224588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.7265625,0.0,1556.4583740234375,1895.4371337890625,0.0,3088.0537109375,0.9116299152374268,1.0,0.0,3.0,1.0,0.0
17766060,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7830685973167419,0.3413065969944,0.3108392357826233,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9321632981300354,0.5766692757606506,0.5481811165809631,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.920776903629303,0.5592202544212341,0.392296701669693,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8558135032653809,0.4506487548351288,0.4299936890602112,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6785580515861511,0.2197145670652389,1.008957028388977,284.9100036621094,284.95001220703125,302.0382995605469,296.1548156738281,298.9455261230469,297.2137451171875,284.9108581542969,1.0,0.6222277879714966,0.4763762056827545,0.4763762056827545,1.0,1.0,-3.2304911613464355,1.155663251876831,2.0748279094696045,0.4274269044399261,0.8592032194137573,0.8592032194137573,0.0,192.6493988037109,200.0,71441.921875,0.0,2981.493896484375,1.0,278.1575622558594,282.94305419921875,299.1697692871094,303.84051513671875,293.1499938964844,293.1499938964844,278.45001220703125,38467.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725613951683044,1.0,0.0,0.0,3.567939281463623,3.567962884902954,8.494312169204932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.458984375,0.0,1461.8175048828125,1895.4371337890625,0.0,3146.836669921875,0.8893081545829773,1.0,0.0,3.0,1.0,0.0
17766120,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7830685973167419,0.3413065969944,0.3108392357826233,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9321632981300354,0.5766692757606506,0.5481811165809631,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.920776903629303,0.5592202544212341,0.392296701669693,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8558135032653809,0.4506487548351288,0.4299936890602112,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6785580515861511,0.2197145670652389,1.008957028388977,284.9100036621094,284.95001220703125,302.0382995605469,296.1548156738281,298.9455261230469,297.2137451171875,284.9108581542969,1.0,0.6222277879714966,0.4763762056827545,0.4763762056827545,1.0,1.0,-3.2304911613464355,1.155663251876831,2.0748279094696045,0.4274269044399261,0.8592032194137573,0.8592032194137573,0.0,192.6493988037109,200.0,71441.921875,0.0,2981.493896484375,1.0,278.1575622558594,282.94305419921875,299.1697692871094,303.84051513671875,293.1499938964844,293.1499938964844,278.45001220703125,38467.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725613951683044,1.0,0.0,0.0,3.567939281463623,3.567962884902954,8.494312169204932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.458984375,0.0,1461.8175048828125,1895.4371337890625,0.0,3146.836669921875,0.8893081545829773,1.0,0.0,3.0,1.0,0.0
17766180,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7805275917053223,0.3415737152099609,0.3109874725341797,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9287906289100648,0.5772032141685486,0.5485566258430481,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9193646311759948,0.5628111958503723,0.3946683406829834,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8533040285110474,0.4511833488941192,0.4304135143756866,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6764124631881714,0.2199616283178329,1.0100274085998535,284.9965209960937,284.95001220703125,302.0307006835937,296.1377868652344,298.94207763671875,297.2205810546875,284.9955749511719,1.0,0.6244299411773682,0.4747494459152221,0.4747494459152221,1.0,1.0,-3.235757827758789,1.1541227102279663,2.081634998321533,0.4248888194561004,0.9410247802734376,0.9410247802734376,0.0,195.3963165283203,203.0,70873.703125,0.0,3007.859619140625,1.0,278.4418029785156,283.04541015625,299.12481689453125,303.6816711425781,293.1499938964844,293.1499938964844,278.1499938964844,33624.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667997717857361,1.0,0.0,0.0,3.6806349754333496,3.68065881729126,9.039382575792844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.341796875,0.0,1549.5972900390625,1895.4371337890625,0.0,3092.789306640625,0.9104434847831726,1.0,0.0,3.0,1.0,0.0
17766240,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7805275917053223,0.3415737152099609,0.3109874725341797,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9287906289100648,0.5772032141685486,0.5485566258430481,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9193646311759948,0.5628111958503723,0.3946683406829834,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8533040285110474,0.4511833488941192,0.4304135143756866,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6764124631881714,0.2199616283178329,1.0100274085998535,284.9965209960937,284.95001220703125,302.0307006835937,296.1377868652344,298.94207763671875,297.2205810546875,284.9955749511719,1.0,0.6244299411773682,0.4747494459152221,0.4747494459152221,1.0,1.0,-3.235757827758789,1.1541227102279663,2.081634998321533,0.4248888194561004,0.9410247802734376,0.9410247802734376,0.0,195.3963165283203,203.0,70873.703125,0.0,3007.859619140625,1.0,278.4418029785156,283.04541015625,299.12481689453125,303.6816711425781,293.1499938964844,293.1499938964844,278.1499938964844,33624.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667997717857361,1.0,0.0,0.0,3.6806349754333496,3.68065881729126,9.039382575792844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.341796875,0.0,1549.5972900390625,1895.4371337890625,0.0,3092.789306640625,0.9104434847831726,1.0,0.0,3.0,1.0,0.0
17766300,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7791368365287781,0.3413064777851105,0.311020940542221,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9269625544548036,0.5770370960235596,0.5487134456634521,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9185107946395874,0.5641388893127441,0.3958269655704498,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8519534468650818,0.451115995645523,0.4306086599826813,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6752841472625732,0.219936266541481,1.0106550455093384,284.8720092773437,284.95001220703125,302.0283508300781,296.1295166015625,298.93817138671875,297.2199401855469,284.87115478515625,1.0,0.6255668997764587,0.4739360511302948,0.4739360511302948,1.0,1.0,-3.238375425338745,1.1533231735229492,2.085052251815796,0.4237218201160431,0.8528348803520203,0.8528348803520203,0.0,196.8832092285156,203.0,71633.609375,0.0,3021.657470703125,1.0,278.19708251953125,282.9058837890625,299.1591796875,303.8890686035156,293.1499938964844,293.1499938964844,278.1499938964844,38095.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721514940261841,1.0,0.0,0.0,3.6375653743743896,3.637589693069458,8.829068747218116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.158203125,0.0,1535.006591796875,1895.4371337890625,0.0,3142.991943359375,0.9017483592033386,1.0,0.0,3.0,1.0,0.0
17766360,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7770895957946777,0.3409635126590729,0.310754120349884,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.924345314502716,0.5767583847045898,0.548504650592804,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9168854355812072,0.5654272437095642,0.3967255055904388,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8500028848648071,0.4509493708610534,0.430512934923172,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6736286282539368,0.2198399305343628,1.01058030128479,284.9100341796875,284.95001220703125,302.02685546875,296.1213684082031,298.9339599609375,297.21832275390625,284.91094970703125,1.0,0.6265818476676941,0.4731422960758209,0.4731422960758209,1.0,1.0,-3.238680362701416,1.151650309562683,2.0870301723480225,0.4221259951591491,0.8585854768753052,0.8585854768753052,0.0,198.6819305419922,206.0,71333.0078125,0.0,3032.26025390625,1.0,278.1578063964844,282.9407043457031,299.136962890625,303.8001708984375,293.1499938964844,293.1499938964844,278.45001220703125,38448.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873190701007843,1.0,0.0,0.0,3.564432382583618,3.564455986022949,8.477621804559021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.6240234375,0.0,1457.9287109375,1895.4371337890625,0.0,3152.739013671875,0.8884782195091248,1.0,0.0,3.0,1.0,0.0
17766420,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7746326923370361,0.3411789238452911,0.3108590841293335,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9210697412490844,0.577200174331665,0.5487993359565735,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.915676474571228,0.5691642165184021,0.3992023468017578,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8475930690765381,0.4514186084270477,0.4308730661869049,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6715812683105469,0.2200788855552673,1.0116230249404907,284.9965209960937,284.95001220703125,302.0263977050781,296.10552978515625,298.9332580566406,297.2253112792969,284.9955749511719,1.0,0.6287620067596436,0.4715547859668731,0.4715547859668731,1.0,1.0,-3.243818998336792,1.1501039266586304,2.093715190887451,0.4194042086601257,0.9404165148735046,0.9404165148735046,0.0,201.4414978027344,209.0,70775.1328125,0.0,3058.5625,1.0,278.4417724609375,283.0427551269531,299.0927124023437,303.6424255371094,293.1499938964844,293.1499938964844,278.1499938964844,33610.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674554228782654,1.0,0.0,0.0,3.6776108741760254,3.677634716033936,9.024535643220588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.7900390625,0.0,1546.0892333984375,1895.4371337890625,0.0,3098.940185546875,0.909756600856781,1.0,0.0,3.0,1.0,0.0
17766480,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7746326923370361,0.3411789238452911,0.3108590841293335,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9210697412490844,0.577200174331665,0.5487993359565735,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.915676474571228,0.5691642165184021,0.3992023468017578,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8475930690765381,0.4514186084270477,0.4308730661869049,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6715812683105469,0.2200788855552673,1.0116230249404907,284.9965209960937,284.95001220703125,302.0263977050781,296.10552978515625,298.9332580566406,297.2253112792969,284.9955749511719,1.0,0.6287620067596436,0.4715547859668731,0.4715547859668731,1.0,1.0,-3.243818998336792,1.1501039266586304,2.093715190887451,0.4194042086601257,0.9404165148735046,0.9404165148735046,0.0,201.4414978027344,209.0,70775.1328125,0.0,3058.5625,1.0,278.4417724609375,283.0427551269531,299.0927124023437,303.6424255371094,293.1499938964844,293.1499938964844,278.1499938964844,33610.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674554228782654,1.0,0.0,0.0,3.6776108741760254,3.677634716033936,9.024535643220588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.7900390625,0.0,1546.0892333984375,1895.4371337890625,0.0,3098.940185546875,0.909756600856781,1.0,0.0,3.0,1.0,0.0
17766540,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7712960243225098,0.3405200242996216,0.3105826377868652,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.916766345500946,0.5766573548316956,0.5486584901809692,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9134125113487244,0.5719097852706909,0.4013516008853912,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8444079756736755,0.4511207044124603,0.4309141039848327,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6689064502716064,0.2199472188949585,1.0121440887451172,284.9104919433594,284.95001220703125,302.0289611816406,296.0902709960937,298.9275207519531,297.2230529785156,284.9112854003906,1.0,0.6308871507644653,0.4699672758579254,0.4699672758579254,1.0,1.0,-3.246584177017212,1.147615671157837,2.098968505859375,0.4160193800926208,0.8583754897117615,0.8583754897117615,0.0,204.7375030517578,212.0,71242.09375,0.0,3082.783935546875,1.0,278.1576232910156,282.9380187988281,299.1058959960937,303.7621154785156,293.1499938964844,293.1499938964844,278.45001220703125,38420.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738702535629272,1.0,0.0,0.0,3.5618374347686768,3.561861038208008,8.465282803626906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.1982421875,0.0,1454.9501953125,1895.4371337890625,0.0,3159.1123046875,0.8879119157791138,1.0,0.0,3.0,1.0,0.0
17766600,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7712960243225098,0.3405200242996216,0.3105826377868652,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.916766345500946,0.5766573548316956,0.5486584901809692,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9134125113487244,0.5719097852706909,0.4013516008853912,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8444079756736755,0.4511207044124603,0.4309141039848327,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6689064502716064,0.2199472188949585,1.0121440887451172,284.9104919433594,284.95001220703125,302.0289611816406,296.0902709960937,298.9275207519531,297.2230529785156,284.9112854003906,1.0,0.6308871507644653,0.4699672758579254,0.4699672758579254,1.0,1.0,-3.246584177017212,1.147615671157837,2.098968505859375,0.4160193800926208,0.8583754897117615,0.8583754897117615,0.0,204.7375030517578,212.0,71242.09375,0.0,3082.783935546875,1.0,278.1576232910156,282.9380187988281,299.1058959960937,303.7621154785156,293.1499938964844,293.1499938964844,278.45001220703125,38420.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738702535629272,1.0,0.0,0.0,3.5618374347686768,3.561861038208008,8.465282803626906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.1982421875,0.0,1454.9501953125,1895.4371337890625,0.0,3159.1123046875,0.8879119157791138,1.0,0.0,3.0,1.0,0.0
17766660,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7688965797424316,0.3406875431537628,0.3106475174427032,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9135940074920654,0.5769978165626526,0.5488616824150085,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9123510122299194,0.5757832527160645,0.4039244055747986,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8420613408088684,0.4515276253223419,0.4312179088592529,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6669273972511292,0.2201761752367019,1.0131512880325315,284.99658203125,284.95001220703125,302.0342102050781,296.0755310058594,298.9290771484375,297.23004150390625,284.9956359863281,1.0,0.6330381035804749,0.4684310257434845,0.4684310257434845,1.0,1.0,-3.251568078994751,1.1461350917816162,2.1054329872131348,0.4125325977802276,0.9399836659431458,0.9399836659431458,0.0,207.501220703125,215.0,70687.6171875,0.0,3108.911376953125,1.0,278.4417724609375,283.039794921875,299.06256103515625,303.6058044433594,293.1499938964844,293.1499938964844,278.1499938964844,33598.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868096649646759,1.0,0.0,0.0,3.675415754318237,3.675439596176148,9.013765520649032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.7529296875,0.0,1543.5384521484375,1895.4371337890625,0.0,3104.955322265625,0.9092548489570618,1.0,0.0,3.0,1.0,0.0
17766720,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7688965797424316,0.3406875431537628,0.3106475174427032,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9135940074920654,0.5769978165626526,0.5488616824150085,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9123510122299194,0.5757832527160645,0.4039244055747986,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8420613408088684,0.4515276253223419,0.4312179088592529,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6669273972511292,0.2201761752367019,1.0131512880325315,284.99658203125,284.95001220703125,302.0342102050781,296.0755310058594,298.9290771484375,297.23004150390625,284.9956359863281,1.0,0.6330381035804749,0.4684310257434845,0.4684310257434845,1.0,1.0,-3.251568078994751,1.1461350917816162,2.1054329872131348,0.4125325977802276,0.9399836659431458,0.9399836659431458,0.0,207.501220703125,215.0,70687.6171875,0.0,3108.911376953125,1.0,278.4417724609375,283.039794921875,299.06256103515625,303.6058044433594,293.1499938964844,293.1499938964844,278.1499938964844,33598.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868096649646759,1.0,0.0,0.0,3.675415754318237,3.675439596176148,9.013765520649032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.7529296875,0.0,1543.5384521484375,1895.4371337890625,0.0,3104.955322265625,0.9092548489570618,1.0,0.0,3.0,1.0,0.0
17766780,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7656772136688232,0.3399882614612579,0.3103342056274414,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9095215797424316,0.5763547420501709,0.5486283302307129,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9103059768676758,0.5786527395248413,0.40616175532341,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.838994026184082,0.4511711299419403,0.4312046766281128,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6643695831298828,0.2200361043214798,1.013641595840454,284.9106140136719,284.95001220703125,302.0417785644531,296.061279296875,298.9252319335937,297.22772216796875,284.911376953125,1.0,0.6351330280303955,0.4668948054313659,0.4668948054313659,1.0,1.0,-3.254180431365967,1.1436980962753296,2.110482215881348,0.4086583852767944,0.8581060171127319,0.8581060171127319,0.0,210.79913330078125,218.0,71159.0390625,0.0,3132.907958984375,1.0,278.1576232910156,282.93487548828125,299.076904296875,303.7270202636719,293.1499938964844,293.1499938964844,278.45001220703125,38409.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745137453079224,1.0,0.0,0.0,3.5600528717041016,3.5600764751434326,8.45680290240125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.4697265625,0.0,1452.9676513671875,1895.4371337890625,0.0,3165.146728515625,0.8875045776367188,1.0,0.0,3.0,1.0,0.0
17766840,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7656772136688232,0.3399882614612579,0.3103342056274414,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9095215797424316,0.5763547420501709,0.5486283302307129,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9103059768676758,0.5786527395248413,0.40616175532341,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.838994026184082,0.4511711299419403,0.4312046766281128,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6643695831298828,0.2200361043214798,1.013641595840454,284.9106140136719,284.95001220703125,302.0417785644531,296.061279296875,298.9252319335937,297.22772216796875,284.911376953125,1.0,0.6351330280303955,0.4668948054313659,0.4668948054313659,1.0,1.0,-3.254180431365967,1.1436980962753296,2.110482215881348,0.4086583852767944,0.8581060171127319,0.8581060171127319,0.0,210.79913330078125,218.0,71159.0390625,0.0,3132.907958984375,1.0,278.1576232910156,282.93487548828125,299.076904296875,303.7270202636719,293.1499938964844,293.1499938964844,278.45001220703125,38409.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745137453079224,1.0,0.0,0.0,3.5600528717041016,3.5600764751434326,8.45680290240125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.4697265625,0.0,1452.9676513671875,1895.4371337890625,0.0,3165.146728515625,0.8875045776367188,1.0,0.0,3.0,1.0,0.0
17766900,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7642439603805542,0.3400179445743561,0.3102153539657593,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9077135920524596,0.5764257907867432,0.548522412776947,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9095305800437928,0.5806134939193726,0.4073581099510193,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8376100063323975,0.4513013958930969,0.4312004148960113,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6632000803947449,0.2201112359762191,1.013799786567688,285.01763916015625,284.95001220703125,302.0463562011719,296.0543518066406,298.9263000488281,297.230712890625,285.0180358886719,1.0,0.6361390948295593,0.4661266803741455,0.4661266803741455,1.0,1.0,-3.2555270195007324,1.1424905061721802,2.113036632537842,0.4066678881645202,0.9344656467437744,0.9344656467437744,0.0,212.3251800537109,218.0,70443.1640625,0.0,3144.334228515625,1.0,278.3995666503906,283.054931640625,299.02850341796875,303.5122375488281,293.1499938964844,293.1499938964844,278.45001220703125,33929.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695952296257019,1.0,0.0,0.0,3.6136186122894287,3.6136419773101807,8.71320537498832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.0927734375,0.0,1477.7315673828125,1895.4371337890625,0.0,3119.013916015625,0.8972395062446594,1.0,0.0,3.0,1.0,0.0
17766960,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7633769512176514,0.3401196599006653,0.3103612065315246,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9065641760826112,0.5765937566757202,0.5487311482429504,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.909426748752594,0.5826564431190491,0.4088190197944641,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8367420434951782,0.4515225291252136,0.4314512610435486,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6624923944473267,0.2202586829662323,1.0146082639694214,284.9964294433594,284.95001220703125,302.0513610839844,296.04754638671875,298.92822265625,297.234619140625,284.99493408203125,1.0,0.6372525691986084,0.4653682112693786,0.4653682112693786,1.0,1.0,-3.258981943130493,1.1421140432357788,2.116867780685425,0.4050996601581573,0.9395921230316162,0.9395921230316162,0.0,213.56793212890625,221.0,70612.921875,0.0,3158.7958984375,1.0,278.4425048828125,283.0357971191406,299.0337829589844,303.5713806152344,293.1499938964844,293.1499938964844,278.1499938964844,33508.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686608076095581,1.0,0.0,0.0,3.675786256790161,3.6758100986480713,9.015582804750012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.6826171875,0.0,1543.275146484375,1895.4371337890625,0.0,3110.247802734375,0.9090654850006104,1.0,0.0,3.0,1.0,0.0
17767020,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7603905200958252,0.3393958508968353,0.3100246489048004,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9029477834701538,0.5758656859397888,0.5484142899513245,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9077422618865968,0.5856890678405762,0.4111587703227997,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8338939547538757,0.4511204063892364,0.4313932657241821,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6601477861404419,0.2201170027256012,1.0150811672210691,284.9105529785156,284.95001220703125,302.0625305175781,296.0342102050781,298.92547607421875,297.2323608398437,284.9113464355469,1.0,0.6393201947212219,0.4638512730598449,0.4638512730598449,1.0,1.0,-3.261516809463501,1.1395195722579956,2.121997117996216,0.4025557935237884,0.8577417731285095,0.8577417731285095,0.0,216.85504150390625,224.0,71074.234375,0.0,3182.65234375,1.0,278.1576538085937,282.9314270019531,299.0498046875,303.6938781738281,293.1499938964844,293.1499938964844,278.45001220703125,38414.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751084208488464,1.0,0.0,0.0,3.558357954025269,3.5583815574646,8.448752168987994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.796875,0.0,1451.1910400390625,1895.4371337890625,0.0,3170.7236328125,0.8871263861656189,1.0,0.0,3.0,1.0,0.0
17767080,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7603905200958252,0.3393958508968353,0.3100246489048004,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9029477834701538,0.5758656859397888,0.5484142899513245,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9077422618865968,0.5856890678405762,0.4111587703227997,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8338939547538757,0.4511204063892364,0.4313932657241821,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6601477861404419,0.2201170027256012,1.0150811672210691,284.9105529785156,284.95001220703125,302.0625305175781,296.0342102050781,298.92547607421875,297.2323608398437,284.9113464355469,1.0,0.6393201947212219,0.4638512730598449,0.4638512730598449,1.0,1.0,-3.261516809463501,1.1395195722579956,2.121997117996216,0.4025557935237884,0.8577417731285095,0.8577417731285095,0.0,216.85504150390625,224.0,71074.234375,0.0,3182.65234375,1.0,278.1576538085937,282.9314270019531,299.0498046875,303.6938781738281,293.1499938964844,293.1499938964844,278.45001220703125,38414.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751084208488464,1.0,0.0,0.0,3.558357954025269,3.5583815574646,8.448752168987994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.796875,0.0,1451.1910400390625,1895.4371337890625,0.0,3170.7236328125,0.8871263861656189,1.0,0.0,3.0,1.0,0.0
17767140,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7583093047142029,0.3395076990127563,0.3100347220897674,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9003744721412659,0.5760393142700195,0.5484539270401001,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9072281122207642,0.5899212956428528,0.4139697551727295,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8318467736244202,0.4514344334602356,0.4316031634807586,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6584705710411072,0.2203397303819656,1.0160332918167114,284.9964599609375,284.95001220703125,302.07501220703125,296.0213317871094,298.9294128417969,297.23956298828125,284.9955139160156,1.0,0.6414213180541992,0.4623343646526336,0.4623343646526336,1.0,1.0,-3.266348361968994,1.1377698183059692,2.1285786628723145,0.4006337523460388,0.9391521215438844,0.9391521215438844,0.0,219.60366821289065,227.0,70519.875,0.0,3208.6181640625,1.0,278.4417419433594,283.0329284667969,299.0080261230469,303.5391845703125,293.1499938964844,293.1499938964844,278.1499938964844,33594.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869256317615509,1.0,0.0,0.0,3.6721673011779785,3.6721911430358887,8.99783913155261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.9287109375,0.0,1539.8624267578125,1895.4371337890625,0.0,3115.83447265625,0.9085249304771424,1.0,0.0,3.0,1.0,0.0
17767200,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7583093047142029,0.3395076990127563,0.3100347220897674,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9003744721412659,0.5760393142700195,0.5484539270401001,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9072281122207642,0.5899212956428528,0.4139697551727295,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8318467736244202,0.4514344334602356,0.4316031634807586,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6584705710411072,0.2203397303819656,1.0160332918167114,284.9964599609375,284.95001220703125,302.07501220703125,296.0213317871094,298.9294128417969,297.23956298828125,284.9955139160156,1.0,0.6414213180541992,0.4623343646526336,0.4623343646526336,1.0,1.0,-3.266348361968994,1.1377698183059692,2.1285786628723145,0.4006337523460388,0.9391521215438844,0.9391521215438844,0.0,219.60366821289065,227.0,70519.875,0.0,3208.6181640625,1.0,278.4417419433594,283.0329284667969,299.0080261230469,303.5391845703125,293.1499938964844,293.1499938964844,278.1499938964844,33594.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869256317615509,1.0,0.0,0.0,3.6721673011779785,3.6721911430358887,8.99783913155261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.9287109375,0.0,1539.8624267578125,1895.4371337890625,0.0,3115.83447265625,0.9085249304771424,1.0,0.0,3.0,1.0,0.0
17767260,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7554733753204346,0.3387680351734161,0.3096769154071808,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.896966814994812,0.5752376317977905,0.5480660200119019,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9058008193969728,0.5931206941604614,0.4164356291294098,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8291215896606445,0.4509924352169037,0.4315036535263061,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6562609672546387,0.2201928943395614,1.0164778232574463,284.91064453125,284.95001220703125,302.0884094238281,296.0088806152344,298.92724609375,297.23712158203125,284.9114074707031,1.0,0.643471896648407,0.4608350992202759,0.4608350992202759,1.0,1.0,-3.2688405513763428,1.135128617286682,2.13371205329895,0.3983435034751892,0.8574629426002502,0.8574629426002502,0.0,222.8900146484375,230.0,70989.609375,0.0,3232.46533203125,1.0,278.1576538085937,282.9278564453125,299.0242919921875,303.66229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38407.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756431341171265,1.0,0.0,0.0,3.556842565536499,3.556865930557251,8.441556929028593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.8544921875,0.0,1449.527587890625,1895.4371337890625,0.0,3175.737548828125,0.8867855072021484,1.0,0.0,3.0,1.0,0.0
17767320,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7554733753204346,0.3387680351734161,0.3096769154071808,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.896966814994812,0.5752376317977905,0.5480660200119019,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9058008193969728,0.5931206941604614,0.4164356291294098,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8291215896606445,0.4509924352169037,0.4315036535263061,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6562609672546387,0.2201928943395614,1.0164778232574463,284.91064453125,284.95001220703125,302.0884094238281,296.0088806152344,298.92724609375,297.23712158203125,284.9114074707031,1.0,0.643471896648407,0.4608350992202759,0.4608350992202759,1.0,1.0,-3.2688405513763428,1.135128617286682,2.13371205329895,0.3983435034751892,0.8574629426002502,0.8574629426002502,0.0,222.8900146484375,230.0,70989.609375,0.0,3232.46533203125,1.0,278.1576538085937,282.9278564453125,299.0242919921875,303.66229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38407.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756431341171265,1.0,0.0,0.0,3.556842565536499,3.556865930557251,8.441556929028593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.8544921875,0.0,1449.527587890625,1895.4371337890625,0.0,3175.737548828125,0.8867855072021484,1.0,0.0,3.0,1.0,0.0
17767380,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7534154653549194,0.3388563394546509,0.3096722066402435,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.894357442855835,0.575310230255127,0.5480208396911621,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.905322253704071,0.5974457263946533,0.4193232357501983,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8270629644393921,0.4512566328048706,0.4316731989383697,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6546024680137634,0.2204028964042663,1.0174012184143066,284.9964294433594,284.95001220703125,302.10235595703125,295.99676513671875,298.9315490722656,297.2438049316406,284.9954833984375,1.0,0.6455520987510681,0.4593358635902405,0.4593358635902405,1.0,1.0,-3.2735588550567627,1.1334534883499146,2.1401052474975586,0.3949296772480011,0.9387549757957458,0.9387549757957458,0.0,225.6472930908203,233.0,70436.328125,0.0,3258.353271484375,1.0,278.44171142578125,283.0293884277344,298.9832763671875,303.5084533691406,293.1499938964844,293.1499938964844,278.1499938964844,33592.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697509169578552,1.0,0.0,0.0,3.670634269714356,3.6706581115722656,8.990327842184342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.3916015625,0.0,1538.134521484375,1895.4371337890625,0.0,3120.473876953125,0.9081802368164062,1.0,0.0,3.0,1.0,0.0
17767440,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7534154653549194,0.3388563394546509,0.3096722066402435,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.894357442855835,0.575310230255127,0.5480208396911621,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.905322253704071,0.5974457263946533,0.4193232357501983,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8270629644393921,0.4512566328048706,0.4316731989383697,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6546024680137634,0.2204028964042663,1.0174012184143066,284.9964294433594,284.95001220703125,302.10235595703125,295.99676513671875,298.9315490722656,297.2438049316406,284.9954833984375,1.0,0.6455520987510681,0.4593358635902405,0.4593358635902405,1.0,1.0,-3.2735588550567627,1.1334534883499146,2.1401052474975586,0.3949296772480011,0.9387549757957458,0.9387549757957458,0.0,225.6472930908203,233.0,70436.328125,0.0,3258.353271484375,1.0,278.44171142578125,283.0293884277344,298.9832763671875,303.5084533691406,293.1499938964844,293.1499938964844,278.1499938964844,33592.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697509169578552,1.0,0.0,0.0,3.670634269714356,3.6706581115722656,8.990327842184342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.3916015625,0.0,1538.134521484375,1895.4371337890625,0.0,3120.473876953125,0.9081802368164062,1.0,0.0,3.0,1.0,0.0
17767500,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.752268373966217,0.3385082483291626,0.3096306920051574,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8929175734519958,0.5749130845069885,0.5479626655578613,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9049172401428224,0.5990939736366272,0.4207179248332977,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8259292840957642,0.4510591626167297,0.431746631860733,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6537138819694519,0.2203583717346191,1.0179591178894043,284.8729553222656,284.95001220703125,302.10943603515625,295.9908752441406,298.93084716796875,297.2427673339844,284.8722229003906,1.0,0.6466251611709595,0.4585862457752228,0.4585862457752228,1.0,1.0,-3.2758800983428955,1.1326208114624023,2.143259048461914,0.3928596973419189,0.8513273000717163,0.8513273000717163,0.0,227.1415252685547,233.0,71201.53125,0.0,3271.87646484375,1.0,278.19732666015625,282.8905334472656,299.02032470703125,303.7183532714844,293.1499938964844,293.1499938964844,278.1499938964844,38081.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875095546245575,1.0,0.0,0.0,3.6276543140411377,3.627678394317627,8.781022415860207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.291015625,0.0,1523.9259033203125,1895.4371337890625,0.0,3170.6025390625,0.8995339274406433,1.0,0.0,3.0,1.0,0.0
