time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767560,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7506054639816284,0.3380953371524811,0.3093002438545227,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8909032344818115,0.5744072794914246,0.547542929649353,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9039154052734376,0.6007028818130493,0.4218371212482452,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8243120312690735,0.4507690966129303,0.4315349161624908,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6524087190628052,0.2202423065900802,1.0178086757659912,284.91046142578125,284.95001220703125,302.1165466308594,295.98504638671875,298.9295654296875,297.24090576171875,284.9112854003906,1.0,0.6475760340690613,0.4578567147254944,0.4578567147254944,1.0,1.0,-3.275888204574585,1.1309311389923096,2.1449570655822754,0.3905050754547119,0.8570214509963989,0.8570214509963989,0.0,228.9427947998047,236.0,70906.203125,0.0,3281.9765625,1.0,278.15789794921875,282.9242553710937,299.0004577636719,303.6328125,293.1499938964844,293.1499938964844,278.45001220703125,38419.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761222958564758,1.0,0.0,0.0,3.555436611175537,3.555460214614868,8.4348852169569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.5263671875,0.0,1448.1160888671875,1895.4371337890625,0.0,3180.23046875,0.8864473700523376,1.0,0.0,3.0,1.0,0.0
17767620,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7486280202865601,0.3381485044956207,0.3092698156833648,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8883438110351562,0.5743857622146606,0.547408938407898,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9035297632217408,0.6050864458084106,0.4247662425041199,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.822303295135498,0.4509987533092499,0.4316705465316772,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6508291959762573,0.220447301864624,1.018704175949097,284.9963684082031,284.95001220703125,302.1305847167969,295.97369384765625,298.9339294433594,297.24755859375,284.99542236328125,1.0,0.6496278643608093,0.45639768242836,0.45639768242836,1.0,1.0,-3.2804441452026367,1.1292462348937988,2.151197910308838,0.3870022892951965,0.9383874535560608,0.9383874535560608,0.0,231.7052459716797,239.0,70357.1328125,0.0,3307.650390625,1.0,278.44171142578125,283.02593994140625,298.9600830078125,303.4796142578125,293.1499938964844,293.1499938964844,278.1499938964844,33592.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702118992805481,1.0,0.0,0.0,3.669258117675781,3.6692819595336914,8.983587918010016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.0673828125,0.0,1536.5936279296875,1895.4371337890625,0.0,3124.79833984375,0.9078742265701294,1.0,0.0,3.0,1.0,0.0
17767680,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7486280202865601,0.3381485044956207,0.3092698156833648,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8883438110351562,0.5743857622146606,0.547408938407898,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9035297632217408,0.6050864458084106,0.4247662425041199,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.822303295135498,0.4509987533092499,0.4316705465316772,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6508291959762573,0.220447301864624,1.018704175949097,284.9963684082031,284.95001220703125,302.1305847167969,295.97369384765625,298.9339294433594,297.24755859375,284.99542236328125,1.0,0.6496278643608093,0.45639768242836,0.45639768242836,1.0,1.0,-3.2804441452026367,1.1292462348937988,2.151197910308838,0.3870022892951965,0.9383874535560608,0.9383874535560608,0.0,231.7052459716797,239.0,70357.1328125,0.0,3307.650390625,1.0,278.44171142578125,283.02593994140625,298.9600830078125,303.4796142578125,293.1499938964844,293.1499938964844,278.1499938964844,33592.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702118992805481,1.0,0.0,0.0,3.669258117675781,3.6692819595336914,8.983587918010016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.0673828125,0.0,1536.5936279296875,1895.4371337890625,0.0,3124.79833984375,0.9078742265701294,1.0,0.0,3.0,1.0,0.0
17767740,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7459759712219238,0.3373395800590515,0.3088532984256744,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8850526809692383,0.5733980536460876,0.5468460321426392,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.902328610420227,0.6083768606185913,0.4273037314414978,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8196825385093689,0.4504852294921875,0.4315028190612793,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6487964987754822,0.220285028219223,1.019088864326477,284.9106750488281,284.95001220703125,302.1441345214844,295.962646484375,298.9315185546875,297.24462890625,284.9114074707031,1.0,0.6516207456588745,0.4549386203289032,0.4549386203289032,1.0,1.0,-3.282586097717285,1.1265389919281006,2.156047105789185,0.3839314877986908,0.8568235039710999,0.8568235039710999,0.0,235.0070953369141,242.0,70827.421875,0.0,3330.968017578125,1.0,278.1576843261719,282.9209289550781,298.9779968261719,303.6044921875,293.1499938964844,293.1499938964844,278.45001220703125,38409.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765870332717896,1.0,0.0,0.0,3.553874254226685,3.5538976192474365,8.427473403571639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.8642578125,0.0,1446.386474609375,1895.4371337890625,0.0,3184.587890625,0.8861234784126282,1.0,0.0,3.0,1.0,0.0
17767800,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7459759712219238,0.3373395800590515,0.3088532984256744,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8850526809692383,0.5733980536460876,0.5468460321426392,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.902328610420227,0.6083768606185913,0.4273037314414978,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8196825385093689,0.4504852294921875,0.4315028190612793,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6487964987754822,0.220285028219223,1.019088864326477,284.9106750488281,284.95001220703125,302.1441345214844,295.962646484375,298.9315185546875,297.24462890625,284.9114074707031,1.0,0.6516207456588745,0.4549386203289032,0.4549386203289032,1.0,1.0,-3.282586097717285,1.1265389919281006,2.156047105789185,0.3839314877986908,0.8568235039710999,0.8568235039710999,0.0,235.0070953369141,242.0,70827.421875,0.0,3330.968017578125,1.0,278.1576843261719,282.9209289550781,298.9779968261719,303.6044921875,293.1499938964844,293.1499938964844,278.45001220703125,38409.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765870332717896,1.0,0.0,0.0,3.553874254226685,3.5538976192474365,8.427473403571639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.8642578125,0.0,1446.386474609375,1895.4371337890625,0.0,3184.587890625,0.8861234784126282,1.0,0.0,3.0,1.0,0.0
17767860,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.744110107421875,0.3373489081859588,0.3087784051895141,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.882614016532898,0.5732922554016113,0.5466299653053284,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.902076780796051,0.612785816192627,0.4302502274513244,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8177677392959595,0.4506899118423462,0.4316118061542511,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6473366022109985,0.220484510064125,1.019949436187744,284.9961853027344,284.95001220703125,302.1568603515625,295.95196533203125,298.93536376953125,297.25128173828125,284.9952392578125,1.0,0.6536391377449036,0.4535316228866577,0.4535316228866577,1.0,1.0,-3.286939144134521,1.1247490644454956,2.1621899604797363,0.381669282913208,0.9378278851509094,0.9378278851509094,0.0,237.77420043945312,245.0,70273.984375,0.0,3356.322021484375,1.0,278.44171142578125,283.0226135253906,298.9381408691406,303.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,33596.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706239461898804,1.0,0.0,0.0,3.667552709579468,3.667576313018799,8.975238756647741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.451171875,0.0,1534.7176513671875,1895.4371337890625,0.0,3128.66357421875,0.9074923396110536,1.0,0.0,3.0,1.0,0.0
17767920,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.744110107421875,0.3373489081859588,0.3087784051895141,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.882614016532898,0.5732922554016113,0.5466299653053284,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.902076780796051,0.612785816192627,0.4302502274513244,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8177677392959595,0.4506899118423462,0.4316118061542511,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6473366022109985,0.220484510064125,1.019949436187744,284.9961853027344,284.95001220703125,302.1568603515625,295.95196533203125,298.93536376953125,297.25128173828125,284.9952392578125,1.0,0.6536391377449036,0.4535316228866577,0.4535316228866577,1.0,1.0,-3.286939144134521,1.1247490644454956,2.1621899604797363,0.381669282913208,0.9378278851509094,0.9378278851509094,0.0,237.77420043945312,245.0,70273.984375,0.0,3356.322021484375,1.0,278.44171142578125,283.0226135253906,298.9381408691406,303.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,33596.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706239461898804,1.0,0.0,0.0,3.667552709579468,3.667576313018799,8.975238756647741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.451171875,0.0,1534.7176513671875,1895.4371337890625,0.0,3128.66357421875,0.9074923396110536,1.0,0.0,3.0,1.0,0.0
17767980,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7416088581085205,0.3365206718444824,0.3083375096321106,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8794756531715393,0.5722281336784363,0.5459917783737183,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9010217785835266,0.6160764694213867,0.4327890872955322,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8152475953102112,0.4501560032367706,0.4314221441745758,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6454437375068665,0.2203155010938644,1.0202988386154177,284.91070556640625,284.95001220703125,302.1683959960937,295.94158935546875,298.9324035644531,297.2486572265625,284.91143798828125,1.0,0.6555984020233154,0.4521246254444122,0.4521246254444122,1.0,1.0,-3.288896322250366,1.1219558715820312,2.166940450668335,0.3798657059669494,0.8563984632492065,0.8563984632492065,0.0,241.07583618164065,248.0,70742.4375,0.0,3379.293701171875,1.0,278.1576843261719,282.9179077148437,298.9568176269531,303.5773010253906,293.1499938964844,293.1499938964844,278.45001220703125,38412.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876980185508728,1.0,0.0,0.0,3.551896333694458,3.551919937133789,8.418095944762172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.9638671875,0.0,1444.3016357421875,1895.4371337890625,0.0,3188.273681640625,0.8856855630874634,1.0,0.0,3.0,1.0,0.0
17768040,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7416088581085205,0.3365206718444824,0.3083375096321106,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8794756531715393,0.5722281336784363,0.5459917783737183,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9010217785835266,0.6160764694213867,0.4327890872955322,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8152475953102112,0.4501560032367706,0.4314221441745758,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6454437375068665,0.2203155010938644,1.0202988386154177,284.91070556640625,284.95001220703125,302.1683959960937,295.94158935546875,298.9324035644531,297.2486572265625,284.91143798828125,1.0,0.6555984020233154,0.4521246254444122,0.4521246254444122,1.0,1.0,-3.288896322250366,1.1219558715820312,2.166940450668335,0.3798657059669494,0.8563984632492065,0.8563984632492065,0.0,241.07583618164065,248.0,70742.4375,0.0,3379.293701171875,1.0,278.1576843261719,282.9179077148437,298.9568176269531,303.5773010253906,293.1499938964844,293.1499938964844,278.45001220703125,38412.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876980185508728,1.0,0.0,0.0,3.551896333694458,3.551919937133789,8.418095944762172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.9638671875,0.0,1444.3016357421875,1895.4371337890625,0.0,3188.273681640625,0.8856855630874634,1.0,0.0,3.0,1.0,0.0
17768100,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7404761910438538,0.3364835679531097,0.3081617951393127,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.878020703792572,0.5720868110656738,0.5456885695457458,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9006428718566895,0.6182529926300049,0.4341299533843994,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8140704035758972,0.4501994848251343,0.4313360452651977,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6445527672767639,0.220372125506401,1.0203758478164673,285.0169677734375,284.95001220703125,302.1736145019531,295.9364929199219,298.93365478515625,297.25164794921875,285.0173034667969,1.0,0.6565372943878174,0.4514211118221283,0.4514211118221283,1.0,1.0,-3.2899162769317627,1.1206189393997192,2.169297218322754,0.378354549407959,0.9321923851966858,0.9321923851966858,0.0,242.60108947753903,248.0,70025.6484375,0.0,3390.187744140625,1.0,278.3993835449219,283.0375061035156,298.90985107421875,303.3644104003906,293.1499938964844,293.1499938964844,278.45001220703125,33926.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719633221626282,1.0,0.0,0.0,3.6055285930633545,3.6055519580841056,8.674235232319916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.427734375,0.0,1468.927978515625,1895.4371337890625,0.0,3141.2265625,0.8954229354858398,1.0,0.0,3.0,1.0,0.0
17768160,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.739779531955719,0.3365136086940765,0.3082454800605774,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8770468235015869,0.5720415115356445,0.5456978678703308,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9007661938667296,0.6204878091812134,0.4357331991195678,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8133134245872498,0.4503346085548401,0.4315060377120971,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6440138220787048,0.2205002456903457,1.0211029052734375,284.995849609375,284.95001220703125,302.17840576171875,295.9315185546875,298.9354858398437,297.2554626464844,284.994384765625,1.0,0.6575824618339539,0.4507340788841247,0.4507340788841247,1.0,1.0,-3.293032646179199,1.120148539543152,2.172883987426758,0.3767735362052917,0.9371432662010192,0.9371432662010192,0.0,243.84686279296875,251.0,70196.6171875,0.0,3404.2841796875,1.0,278.44244384765625,283.0189208984375,298.9168701171875,303.4249572753906,293.1499938964844,293.1499938964844,278.1499938964844,33514.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709325194358826,1.0,0.0,0.0,3.66750741004944,3.6675312519073486,8.975017635748372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.23828125,0.0,1534.0509033203125,1895.4371337890625,0.0,3131.557861328125,0.907207727432251,1.0,0.0,3.0,1.0,0.0
17768220,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7372748851776123,0.3356687128543854,0.3078009188175201,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8738629221916199,0.5708971619606018,0.5449968576431274,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8996372818946838,0.6237619519233704,0.4382730722427368,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8106926083564758,0.4497709572315216,0.4313003122806549,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6421083807945251,0.2203111350536346,1.0214073657989502,284.91070556640625,284.95001220703125,302.1865234375,295.9217529296875,298.9314270019531,297.2524108886719,284.9114685058594,1.0,0.6595093607902527,0.4493600130081177,0.4493600130081177,1.0,1.0,-3.294832468032837,1.1175663471221924,2.1772661209106445,0.3722238540649414,0.8559094667434692,0.8559094667434692,0.0,247.14358520507807,254.0,70658.0859375,0.0,3426.938720703125,1.0,278.15771484375,282.9152526855469,298.9369506835937,303.55157470703125,293.1499938964844,293.1499938964844,278.45001220703125,38418.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773247599601746,1.0,0.0,0.0,3.54958724975586,3.549610614776612,8.407153586631466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.4052734375,0.0,1441.8922119140625,1895.4371337890625,0.0,3191.50439453125,0.8851736783981323,1.0,0.0,3.0,1.0,0.0
17768280,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7372748851776123,0.3356687128543854,0.3078009188175201,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8738629221916199,0.5708971619606018,0.5449968576431274,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8996372818946838,0.6237619519233704,0.4382730722427368,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8106926083564758,0.4497709572315216,0.4313003122806549,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6421083807945251,0.2203111350536346,1.0214073657989502,284.91070556640625,284.95001220703125,302.1865234375,295.9217529296875,298.9314270019531,297.2524108886719,284.9114685058594,1.0,0.6595093607902527,0.4493600130081177,0.4493600130081177,1.0,1.0,-3.294832468032837,1.1175663471221924,2.1772661209106445,0.3722238540649414,0.8559094667434692,0.8559094667434692,0.0,247.14358520507807,254.0,70658.0859375,0.0,3426.938720703125,1.0,278.15771484375,282.9152526855469,298.9369506835937,303.55157470703125,293.1499938964844,293.1499938964844,278.45001220703125,38418.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773247599601746,1.0,0.0,0.0,3.54958724975586,3.549610614776612,8.407153586631466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.4052734375,0.0,1441.8922119140625,1895.4371337890625,0.0,3191.50439453125,0.8851736783981323,1.0,0.0,3.0,1.0,0.0
17768340,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7354852557182312,0.3356504142284393,0.307706207036972,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8714545965194702,0.5706383585929871,0.544642984867096,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8993818759918213,0.6281757950782776,0.441224455833435,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8087218999862671,0.4499270617961883,0.431369423866272,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.640709638595581,0.2204858809709549,1.0221779346466064,284.9957580566406,284.95001220703125,302.1923522949219,295.91229248046875,298.932861328125,297.2586364746094,284.9948425292969,1.0,0.6614633798599243,0.4479859471321106,0.4479859471321106,1.0,1.0,-3.298841953277588,1.1158045530319214,2.183037281036377,0.367957204580307,0.9364408254623412,0.9364408254623412,0.0,249.90614318847656,257.0,70104.8203125,0.0,3451.69091796875,1.0,278.441650390625,283.0170288085937,298.898193359375,303.40008544921875,293.1499938964844,293.1499938964844,278.1499938964844,33605.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712961673736572,1.0,0.0,0.0,3.663121700286865,3.663145303726196,8.953564929470303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.8251953125,0.0,1529.8355712890625,1895.4371337890625,0.0,3134.96923828125,0.9065040349960328,1.0,0.0,3.0,1.0,0.0
17768400,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7354852557182312,0.3356504142284393,0.307706207036972,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8714545965194702,0.5706383585929871,0.544642984867096,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8993818759918213,0.6281757950782776,0.441224455833435,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8087218999862671,0.4499270617961883,0.431369423866272,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.640709638595581,0.2204858809709549,1.0221779346466064,284.9957580566406,284.95001220703125,302.1923522949219,295.91229248046875,298.932861328125,297.2586364746094,284.9948425292969,1.0,0.6614633798599243,0.4479859471321106,0.4479859471321106,1.0,1.0,-3.298841953277588,1.1158045530319214,2.183037281036377,0.367957204580307,0.9364408254623412,0.9364408254623412,0.0,249.90614318847656,257.0,70104.8203125,0.0,3451.69091796875,1.0,278.441650390625,283.0170288085937,298.898193359375,303.40008544921875,293.1499938964844,293.1499938964844,278.1499938964844,33605.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712961673736572,1.0,0.0,0.0,3.663121700286865,3.663145303726196,8.953564929470303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.8251953125,0.0,1529.8355712890625,1895.4371337890625,0.0,3134.96923828125,0.9065040349960328,1.0,0.0,3.0,1.0,0.0
17768460,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7331209778785706,0.3348090648651123,0.307252287864685,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8684298396110535,0.5694378018379211,0.5438754558563232,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8983854651451111,0.6314535737037659,0.4437567591667175,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8061510324478149,0.4493518471717834,0.43114173412323,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6389329433441162,0.2202975451946258,1.0224472284317017,284.91070556640625,284.95001220703125,302.19561767578125,295.90313720703125,298.9265441894531,297.2549743652344,284.911376953125,1.0,0.6633604168891907,0.4466162025928497,0.4466162025928497,1.0,1.0,-3.3004751205444336,1.1130226850509644,2.187452554702759,0.3646755814552307,0.8552440404891968,0.8552440404891968,0.0,253.20274353027344,260.0,70567.0859375,0.0,3474.024658203125,1.0,278.1577453613281,282.9130554199219,298.9181823730469,303.5265808105469,293.1499938964844,293.1499938964844,278.45001220703125,38423.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87762451171875,1.0,0.0,0.0,3.5467355251312256,3.5467591285705566,8.393651569349458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.599609375,0.0,1438.9110107421875,1895.4371337890625,0.0,3194.314697265625,0.8845462203025818,1.0,0.0,3.0,1.0,0.0
17768520,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7331209778785706,0.3348090648651123,0.307252287864685,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8684298396110535,0.5694378018379211,0.5438754558563232,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8983854651451111,0.6314535737037659,0.4437567591667175,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8061510324478149,0.4493518471717834,0.43114173412323,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6389329433441162,0.2202975451946258,1.0224472284317017,284.91070556640625,284.95001220703125,302.19561767578125,295.90313720703125,298.9265441894531,297.2549743652344,284.911376953125,1.0,0.6633604168891907,0.4466162025928497,0.4466162025928497,1.0,1.0,-3.3004751205444336,1.1130226850509644,2.187452554702759,0.3646755814552307,0.8552440404891968,0.8552440404891968,0.0,253.20274353027344,260.0,70567.0859375,0.0,3474.024658203125,1.0,278.1577453613281,282.9130554199219,298.9181823730469,303.5265808105469,293.1499938964844,293.1499938964844,278.45001220703125,38423.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87762451171875,1.0,0.0,0.0,3.5467355251312256,3.5467591285705566,8.393651569349458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.599609375,0.0,1438.9110107421875,1895.4371337890625,0.0,3194.314697265625,0.8845462203025818,1.0,0.0,3.0,1.0,0.0
17768580,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7314890027046204,0.3347917199134826,0.3071546554565429,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8662060499191284,0.5691186785697937,0.543461263179779,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8982999920845032,0.6358770132064819,0.4467104375362396,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.804282546043396,0.4494920969009399,0.4311922192573547,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6376789212226868,0.2204733788967132,1.0232003927230835,284.9952392578125,284.95001220703125,302.1959228515625,295.8942565917969,298.9254455566406,297.2606506347656,284.99432373046875,1.0,0.6652884483337402,0.4452464878559112,0.4452464878559112,1.0,1.0,-3.304372549057007,1.110998272895813,2.1933743953704834,0.3627110719680786,0.9352055191993712,0.9352055191993712,0.0,255.96055603027344,263.0,70006.3125,0.0,3498.58447265625,1.0,278.441650390625,283.0148010253906,298.8798828125,303.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,33621.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715411424636841,1.0,0.0,0.0,3.659718990325928,3.659742593765259,8.936938797887706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.677734375,0.0,1526.1676025390625,1895.4371337890625,0.0,3137.26708984375,0.9057490825653076,1.0,0.0,3.0,1.0,0.0
17768640,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7314890027046204,0.3347917199134826,0.3071546554565429,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8662060499191284,0.5691186785697937,0.543461263179779,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8982999920845032,0.6358770132064819,0.4467104375362396,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.804282546043396,0.4494920969009399,0.4311922192573547,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6376789212226868,0.2204733788967132,1.0232003927230835,284.9952392578125,284.95001220703125,302.1959228515625,295.8942565917969,298.9254455566406,297.2606506347656,284.99432373046875,1.0,0.6652884483337402,0.4452464878559112,0.4452464878559112,1.0,1.0,-3.304372549057007,1.110998272895813,2.1933743953704834,0.3627110719680786,0.9352055191993712,0.9352055191993712,0.0,255.96055603027344,263.0,70006.3125,0.0,3498.58447265625,1.0,278.441650390625,283.0148010253906,298.8798828125,303.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,33621.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715411424636841,1.0,0.0,0.0,3.659718990325928,3.659742593765259,8.936938797887706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.677734375,0.0,1526.1676025390625,1895.4371337890625,0.0,3137.26708984375,0.9057490825653076,1.0,0.0,3.0,1.0,0.0
17768700,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7305892109870911,0.3343992829322815,0.3070658445358276,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8650107979774475,0.5685386061668396,0.5432226061820984,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8981277942657471,0.6375306844711304,0.4481187760829925,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.80327308177948,0.449238508939743,0.4312074184417724,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6370236277580261,0.2204131484031677,1.0236760377883911,284.8729858398437,284.95001220703125,302.19488525390625,295.88995361328125,298.9213256835937,297.2588806152344,284.8724365234375,1.0,0.666283905506134,0.4445616006851196,0.4445616006851196,1.0,1.0,-3.306269884109497,1.109940767288208,2.196329116821289,0.3619455099105835,0.8483052253723145,0.8483052253723145,0.0,257.45782470703125,263.0,70756.5,0.0,3511.423828125,1.0,278.1976013183594,282.8777160644531,298.9188232421875,303.5857238769531,293.1499938964844,293.1499938964844,278.1499938964844,38166.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768438100814819,1.0,0.0,0.0,3.6148486137390137,3.614872694015503,8.719136985746445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.3154296875,0.0,1510.4654541015625,1895.4371337890625,0.0,3186.9951171875,0.8967312574386597,1.0,0.0,3.0,1.0,0.0
17768760,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7292503714561462,0.3339511454105377,0.3066988289356231,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8633342385292053,0.5678596496582031,0.5426349639892578,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8974294662475586,0.6391488313674927,0.4492377042770386,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8017975091934204,0.4488970339298248,0.4309435486793518,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6360193490982056,0.2202804535627365,1.0234427452087402,284.9104919433594,284.95001220703125,302.19293212890625,295.8856811523437,298.9164733886719,297.25634765625,284.9112243652344,1.0,0.6671586632728577,0.4439046084880829,0.4439046084880829,1.0,1.0,-3.305871963500977,1.1080875396728516,2.197784423828125,0.3608100712299347,0.8541178703308105,0.8541178703308105,0.0,259.2559509277344,266.0,70456.2265625,0.0,3520.65869140625,1.0,278.1579895019531,282.9115295410156,298.9005126953125,303.50177001953125,293.1499938964844,293.1499938964844,278.45001220703125,38451.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877815842628479,1.0,0.0,0.0,3.5424234867095947,3.5424468517303467,8.373253308491257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.599609375,0.0,1434.5465087890625,1895.4371337890625,0.0,3196.10791015625,0.88358074426651,1.0,0.0,3.0,1.0,0.0
17768820,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7276529669761658,0.333921879529953,0.3065942227840423,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8611524701118469,0.5674733519554138,0.5421611070632935,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8973603248596191,0.6435669660568237,0.452188640832901,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7999556064605713,0.4490082263946533,0.4309699237346649,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.634800910949707,0.2204445004463195,1.0241543054580688,284.9947814941406,284.95001220703125,302.1863098144531,295.8773803710937,298.9128112792969,297.2613830566406,284.993896484375,1.0,0.669059157371521,0.442590594291687,0.442590594291687,1.0,1.0,-3.3096065521240234,1.1061267852783203,2.203479766845703,0.3586600720882416,0.9337134957313538,0.9337134957313538,0.0,262.0174255371094,269.0,69896.953125,0.0,3544.9501953125,1.0,278.4416198730469,283.01336669921875,298.86279296875,303.35064697265625,293.1499938964844,293.1499938964844,278.1499938964844,33635.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716913461685181,1.0,0.0,0.0,3.6550991535186768,3.655122756958008,8.914389582059812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.9892578125,0.0,1521.1337890625,1895.4371337890625,0.0,3138.67578125,0.9047226309776306,1.0,0.0,3.0,1.0,0.0
17768880,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7276529669761658,0.333921879529953,0.3065942227840423,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8611524701118469,0.5674733519554138,0.5421611070632935,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8973603248596191,0.6435669660568237,0.452188640832901,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7999556064605713,0.4490082263946533,0.4309699237346649,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.634800910949707,0.2204445004463195,1.0241543054580688,284.9947814941406,284.95001220703125,302.1863098144531,295.8773803710937,298.9128112792969,297.2613830566406,284.993896484375,1.0,0.669059157371521,0.442590594291687,0.442590594291687,1.0,1.0,-3.3096065521240234,1.1061267852783203,2.203479766845703,0.3586600720882416,0.9337134957313538,0.9337134957313538,0.0,262.0174255371094,269.0,69896.953125,0.0,3544.9501953125,1.0,278.4416198730469,283.01336669921875,298.86279296875,303.35064697265625,293.1499938964844,293.1499938964844,278.1499938964844,33635.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716913461685181,1.0,0.0,0.0,3.6550991535186768,3.655122756958008,8.914389582059812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.9892578125,0.0,1521.1337890625,1895.4371337890625,0.0,3138.67578125,0.9047226309776306,1.0,0.0,3.0,1.0,0.0
17768940,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7254183888435364,0.3330710828304291,0.3061314225196838,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8583018183708191,0.5661541223526001,0.5412794947624207,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.89646977186203,0.6468218564987183,0.4547069370746612,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7974692583084106,0.4483852684497833,0.4306976795196533,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6331562995910645,0.2202383875846862,1.024354338645935,284.9109191894531,284.95001220703125,302.1756591796875,295.86932373046875,298.9012756347656,297.2567138671875,284.9115600585937,1.0,0.6709007620811462,0.4412766098976135,0.4412766098976135,1.0,1.0,-3.3109383583068848,1.1033018827438354,2.20763635635376,0.3554414212703705,0.8532159924507141,0.8532159924507141,0.0,265.31500244140625,272.0,70345.40625,0.0,3566.70068359375,1.0,278.1578063964844,282.9110717773437,298.8840026855469,303.47735595703125,293.1499938964844,293.1499938964844,278.45001220703125,38441.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779524564743042,1.0,0.0,0.0,3.537158250808716,3.537181615829468,8.348380902134522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.751953125,0.0,1428.9136962890625,1895.4371337890625,0.0,3197.388671875,0.8824377655982971,1.0,0.0,3.0,1.0,0.0
17769000,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7254183888435364,0.3330710828304291,0.3061314225196838,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8583018183708191,0.5661541223526001,0.5412794947624207,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.89646977186203,0.6468218564987183,0.4547069370746612,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7974692583084106,0.4483852684497833,0.4306976795196533,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6331562995910645,0.2202383875846862,1.024354338645935,284.9109191894531,284.95001220703125,302.1756591796875,295.86932373046875,298.9012756347656,297.2567138671875,284.9115600585937,1.0,0.6709007620811462,0.4412766098976135,0.4412766098976135,1.0,1.0,-3.3109383583068848,1.1033018827438354,2.20763635635376,0.3554414212703705,0.8532159924507141,0.8532159924507141,0.0,265.31500244140625,272.0,70345.40625,0.0,3566.70068359375,1.0,278.1578063964844,282.9110717773437,298.8840026855469,303.47735595703125,293.1499938964844,293.1499938964844,278.45001220703125,38441.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779524564743042,1.0,0.0,0.0,3.537158250808716,3.537181615829468,8.348380902134522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.751953125,0.0,1428.9136962890625,1895.4371337890625,0.0,3197.388671875,0.8824377655982971,1.0,0.0,3.0,1.0,0.0
17769060,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7238068580627441,0.333028107881546,0.30601966381073,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8561190962791443,0.5657075047492981,0.540753960609436,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8963647484779358,0.6512327790260315,0.4576554596424103,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7956117987632751,0.448467880487442,0.4307019114494324,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6319369077682495,0.2203907370567321,1.0250296592712402,284.9944152832031,284.95001220703125,302.16064453125,295.86151123046875,298.8951110839844,297.2616271972656,284.9935302734375,1.0,0.672773540019989,0.4400162100791931,0.4400162100791931,1.0,1.0,-3.314526319503784,1.101496338844299,2.213029861450196,0.3519149124622345,0.932142734527588,0.932142734527588,0.0,268.07476806640625,275.0,69786.96875,0.0,3590.72412109375,1.0,278.4415588378906,283.0127258300781,298.84674072265625,303.3270874023437,293.1499938964844,293.1499938964844,278.1499938964844,33641.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717861175537109,1.0,0.0,0.0,3.649770498275757,3.649793863296509,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.4130859375,0.0,1515.265625,1895.4371337890625,0.0,3139.564697265625,0.9035268425941468,1.0,0.0,3.0,1.0,0.0
17769120,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7238068580627441,0.333028107881546,0.30601966381073,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8561190962791443,0.5657075047492981,0.540753960609436,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8963647484779358,0.6512327790260315,0.4576554596424103,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7956117987632751,0.448467880487442,0.4307019114494324,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6319369077682495,0.2203907370567321,1.0250296592712402,284.9944152832031,284.95001220703125,302.16064453125,295.86151123046875,298.8951110839844,297.2616271972656,284.9935302734375,1.0,0.672773540019989,0.4400162100791931,0.4400162100791931,1.0,1.0,-3.314526319503784,1.101496338844299,2.213029861450196,0.3519149124622345,0.932142734527588,0.932142734527588,0.0,268.07476806640625,275.0,69786.96875,0.0,3590.72412109375,1.0,278.4415588378906,283.0127258300781,298.84674072265625,303.3270874023437,293.1499938964844,293.1499938964844,278.1499938964844,33641.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717861175537109,1.0,0.0,0.0,3.649770498275757,3.649793863296509,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.4130859375,0.0,1515.265625,1895.4371337890625,0.0,3139.564697265625,0.9035268425941468,1.0,0.0,3.0,1.0,0.0
17769180,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7215895652770996,0.3321702480316162,0.3055502772331238,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8533310890197754,0.5643402934074402,0.5398256778717041,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8954935073852539,0.6544734835624695,0.460164874792099,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7931633591651917,0.4478234052658081,0.4304090440273285,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6303307414054871,0.2201786935329437,1.0252035856246948,284.9111633300781,284.95001220703125,302.14093017578125,295.8539428710937,298.8808898925781,297.2569885253906,284.9117736816406,1.0,0.6745884418487549,0.4387558102607727,0.4387558102607727,1.0,1.0,-3.315725564956665,1.0987790822982788,2.216946601867676,0.3481168448925018,0.852120041847229,0.852120041847229,0.0,271.3690795898437,278.0,70234.09375,0.0,3612.194091796875,1.0,278.1578674316406,282.91131591796875,298.8685913085937,303.454345703125,293.1499938964844,293.1499938964844,278.45001220703125,38439.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780413269996643,1.0,0.0,0.0,3.5314295291900635,3.5314526557922363,8.321360951413226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.419921875,0.0,1422.86865234375,1895.4371337890625,0.0,3198.22216796875,0.8811666369438171,1.0,0.0,3.0,1.0,0.0
17769240,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7215895652770996,0.3321702480316162,0.3055502772331238,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8533310890197754,0.5643402934074402,0.5398256778717041,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8954935073852539,0.6544734835624695,0.460164874792099,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7931633591651917,0.4478234052658081,0.4304090440273285,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6303307414054871,0.2201786935329437,1.0252035856246948,284.9111633300781,284.95001220703125,302.14093017578125,295.8539428710937,298.8808898925781,297.2569885253906,284.9117736816406,1.0,0.6745884418487549,0.4387558102607727,0.4387558102607727,1.0,1.0,-3.315725564956665,1.0987790822982788,2.216946601867676,0.3481168448925018,0.852120041847229,0.852120041847229,0.0,271.3690795898437,278.0,70234.09375,0.0,3612.194091796875,1.0,278.1578674316406,282.91131591796875,298.8685913085937,303.454345703125,293.1499938964844,293.1499938964844,278.45001220703125,38439.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780413269996643,1.0,0.0,0.0,3.5314295291900635,3.5314526557922363,8.321360951413226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.419921875,0.0,1422.86865234375,1895.4371337890625,0.0,3198.22216796875,0.8811666369438171,1.0,0.0,3.0,1.0,0.0
17769300,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7205964922904968,0.3321109116077423,0.3053621649742126,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8520632386207581,0.5640438199043274,0.5393847227096558,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8952235579490662,0.6566402912139893,0.4614979028701782,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7920520305633545,0.4478085041046142,0.4302735924720764,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6295877695083618,0.2202167809009552,1.025202751159668,285.0155334472656,284.95001220703125,302.1291809082031,295.8502197265625,298.8761291503906,297.2590637207031,285.01568603515625,1.0,0.6754587888717651,0.4381256401538849,0.4381256401538849,1.0,1.0,-3.316401958465576,1.0974446535110474,2.21895718574524,0.346209704875946,0.9265263080596924,0.9265263080596924,0.0,272.8866577148437,278.0,69521.0625,0.0,3622.39111328125,1.0,278.3988647460937,283.0299987792969,298.8227233886719,303.24322509765625,293.1499938964844,293.1499938964844,278.45001220703125,33931.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729310631752014,1.0,0.0,0.0,3.585042953491211,3.5850658416748047,8.575945571465127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.283203125,0.0,1446.8941650390625,1895.4371337890625,0.0,3150.3037109375,0.8908489942550659,1.0,0.0,3.0,1.0,0.0
17769360,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7199944853782654,0.3321087956428528,0.3054212927818298,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8512076139450073,0.5638335347175598,0.5392436385154724,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8954011797904968,0.6588214039802551,0.4630803167819977,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7913491725921631,0.4478766918182373,0.4303849637508392,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6291519999504089,0.2203264087438583,1.0258498191833496,284.9935913085937,284.95001220703125,302.1161499023437,295.8465576171875,298.8714294433594,297.2617492675781,284.9921569824219,1.0,0.676432728767395,0.4375051259994507,0.4375051259994507,1.0,1.0,-3.3191165924072266,1.0968782901763916,2.222238302230835,0.3447497487068176,0.9302423000335692,0.9302423000335692,0.0,274.13720703125,281.0,69684.640625,0.0,3635.88037109375,1.0,278.4422912597656,283.0119323730469,298.8310241699219,303.30438232421875,293.1499938964844,293.1499938964844,278.1499938964844,33563.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718100190162659,1.0,0.0,0.0,3.646039485931397,3.646063089370728,8.870253509485337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.3671875,0.0,1510.557861328125,1895.4371337890625,0.0,3139.7890625,0.9024060964584352,1.0,0.0,3.0,1.0,0.0
