time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769420,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7177937030792236,0.3312213122844696,0.3049317002296448,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8485063314437866,0.5623942613601685,0.5382542610168457,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8945327997207642,0.6619110703468323,0.4654994010925293,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7889664173126221,0.4471923112869262,0.4300602972507477,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6276026964187622,0.220107302069664,1.02600359916687,284.9112243652344,284.95001220703125,302.0859680175781,295.8393249511719,298.8533630371094,297.25653076171875,284.91180419921875,1.0,0.6782118082046509,0.4362641274929046,0.4362641274929046,1.0,1.0,-3.3200485706329346,1.094040870666504,2.2260076999664307,0.3414709568023681,0.8506728410720825,0.8506728410720825,0.0,277.4435729980469,269.0,70113.0078125,0.0,3656.829833984375,1.0,278.1579284667969,282.91241455078125,298.8539123535156,303.43170166015625,293.1499938964844,293.1499938964844,278.45001220703125,38454.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780930042266846,1.0,0.0,0.0,3.524545669555664,3.524569034576416,8.288951107715548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.9736328125,0.0,1415.7587890625,1895.4371337890625,0.0,3198.706298828125,0.8796505331993103,1.0,0.0,3.0,1.0,0.0
17769480,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7177937030792236,0.3312213122844696,0.3049317002296448,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8485063314437866,0.5623942613601685,0.5382542610168457,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8945327997207642,0.6619110703468323,0.4654994010925293,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7889664173126221,0.4471923112869262,0.4300602972507477,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6276026964187622,0.220107302069664,1.02600359916687,284.9112243652344,284.95001220703125,302.0859680175781,295.8393249511719,298.8533630371094,297.25653076171875,284.91180419921875,1.0,0.6782118082046509,0.4362641274929046,0.4362641274929046,1.0,1.0,-3.3200485706329346,1.094040870666504,2.2260076999664307,0.3414709568023681,0.8506728410720825,0.8506728410720825,0.0,277.4435729980469,269.0,70113.0078125,0.0,3656.829833984375,1.0,278.1579284667969,282.91241455078125,298.8539123535156,303.43170166015625,293.1499938964844,293.1499938964844,278.45001220703125,38454.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780930042266846,1.0,0.0,0.0,3.524545669555664,3.524569034576416,8.288951107715548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.9736328125,0.0,1415.7587890625,1895.4371337890625,0.0,3198.706298828125,0.8796505331993103,1.0,0.0,3.0,1.0,0.0
17769540,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.718280017375946,0.3311516642570495,0.3046227693557739,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.849058210849762,0.562055766582489,0.5376567244529724,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8963291049003601,0.6641094088554382,0.4667597413063049,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7896475195884705,0.4471619129180908,0.4297940731048584,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6281158924102783,0.2201475352048874,1.0254687070846558,285.01434326171875,284.95001220703125,302.0679931640625,295.8356018066406,298.8464050292969,297.2585754394531,285.013671875,1.0,0.6772226691246033,0.4356188178062439,0.4356188178062439,1.0,1.0,-3.319507598876953,1.092180252075195,2.227327346801758,0.3396124839782715,0.9249680042266846,0.9249680042266846,0.0,276.1270751953125,269.0,69398.0390625,0.0,3648.106201171875,1.0,278.4022521972656,283.030029296875,298.8076477050781,303.2222595214844,293.1499938964844,293.1499938964844,278.45001220703125,33814.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728199601173401,1.0,0.0,0.0,3.582332134246826,3.58235502243042,8.562981292925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.4658203125,0.0,1443.1295166015625,1895.4371337890625,0.0,3149.261474609375,0.8899815082550049,1.0,0.0,3.0,1.0,0.0
17769600,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7198276519775391,0.3311445116996765,0.3045307099819183,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8508385419845581,0.5618234872817993,0.5373438000679016,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8994272947311401,0.6661692261695862,0.4681410193443298,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7915330529212952,0.4472123384475708,0.4297358989715576,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6294901371002197,0.2202580273151397,1.0253701210021973,284.991455078125,284.95001220703125,302.04998779296875,295.83221435546875,298.84002685546875,297.2611083984375,284.99053955078125,1.0,0.6758295297622681,0.435023158788681,0.435023158788681,1.0,1.0,-3.32049298286438,1.0910052061080933,2.229487657546997,0.3381758332252502,0.9264634251594543,0.9264634251594543,0.0,273.2904663085937,257.0,69507.5234375,0.0,3634.3681640625,1.0,278.44146728515625,283.0128173828125,298.81695556640625,303.27996826171875,293.1499938964844,293.1499938964844,278.1499938964844,33731.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718332648277283,1.0,0.0,0.0,3.634911298751831,3.634934663772583,8.816189733806823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.2314453125,0.0,1499.54345703125,1895.4371337890625,0.0,3140.007080078125,0.9002368450164795,1.0,0.0,3.0,1.0,0.0
17769660,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7234248518943787,0.3303334414958954,0.3036810457706451,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8552809357643127,0.5604027509689331,0.5359222888946533,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9067187905311584,0.6693015694618225,0.4702505469322204,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7961626648902893,0.4465653300285339,0.4290007352828979,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6328705549240112,0.2201070338487625,1.0237321853637695,284.9102783203125,284.95001220703125,302.0102844238281,295.82586669921875,298.8194274902344,297.2568359375,284.9106750488281,1.0,0.6714913249015808,0.4338264167308807,0.4338264167308807,1.0,1.0,-3.3174524307250977,1.086766242980957,2.2306861877441406,0.3346775770187378,0.8466914892196655,0.8466914892196655,0.0,265.76092529296875,245.0,69854.1875,0.0,3584.58056640625,1.0,278.15802001953125,282.9154968261719,298.8390197753906,303.4009704589844,293.1499938964844,293.1499938964844,278.45001220703125,38566.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877795398235321,1.0,0.0,0.0,3.5094549655914307,3.5094780921936035,8.218123070946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.01171875,0.0,1400.815185546875,1895.4371337890625,0.0,3195.916259765625,0.876401424407959,1.0,0.0,3.0,1.0,0.0
17769720,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7234248518943787,0.3303334414958954,0.3036810457706451,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8552809357643127,0.5604027509689331,0.5359222888946533,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9067187905311584,0.6693015694618225,0.4702505469322204,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7961626648902893,0.4465653300285339,0.4290007352828979,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6328705549240112,0.2201070338487625,1.0237321853637695,284.9102783203125,284.95001220703125,302.0102844238281,295.82586669921875,298.8194274902344,297.2568359375,284.9106750488281,1.0,0.6714913249015808,0.4338264167308807,0.4338264167308807,1.0,1.0,-3.3174524307250977,1.086766242980957,2.2306861877441406,0.3346775770187378,0.8466914892196655,0.8466914892196655,0.0,265.76092529296875,245.0,69854.1875,0.0,3584.58056640625,1.0,278.15802001953125,282.9154968261719,298.8390197753906,303.4009704589844,293.1499938964844,293.1499938964844,278.45001220703125,38566.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877795398235321,1.0,0.0,0.0,3.5094549655914307,3.5094780921936035,8.218123070946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.01171875,0.0,1400.815185546875,1895.4371337890625,0.0,3195.916259765625,0.876401424407959,1.0,0.0,3.0,1.0,0.0
17769780,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7289707064628601,0.3303655683994293,0.303160011768341,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8621546626091003,0.5598838925361633,0.5348301529884338,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9175490140914916,0.6736478209495544,0.4727826416492462,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.80308997631073,0.4466566741466522,0.4285123348236084,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6379233002662659,0.2203711420297622,1.022492527961731,284.9897155761719,284.95001220703125,301.9691162109375,295.82086181640625,298.8052673339844,297.2625427246094,284.9888916015625,1.0,0.6661632657051086,0.4326296746730804,0.4326296746730804,1.0,1.0,-3.316472291946411,1.0832972526550293,2.233175039291382,0.3313129246234894,0.920799195766449,0.920799195766449,0.0,255.7231292724609,233.0,69227.9921875,0.0,3525.492919921875,1.0,278.4413146972656,283.0161437988281,298.8038635253906,303.248291015625,293.1499938964844,293.1499938964844,278.1499938964844,33807.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711729049682617,1.0,0.0,0.0,3.617398023605346,3.617421388626098,8.731440175324678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.3095703125,0.0,1480.942626953125,1895.4371337890625,0.0,3133.812744140625,0.8963602781295776,1.0,0.0,3.0,1.0,0.0
17769840,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7289707064628601,0.3303655683994293,0.303160011768341,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8621546626091003,0.5598838925361633,0.5348301529884338,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9175490140914916,0.6736478209495544,0.4727826416492462,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.80308997631073,0.4466566741466522,0.4285123348236084,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6379233002662659,0.2203711420297622,1.022492527961731,284.9897155761719,284.95001220703125,301.9691162109375,295.82086181640625,298.8052673339844,297.2625427246094,284.9888916015625,1.0,0.6661632657051086,0.4326296746730804,0.4326296746730804,1.0,1.0,-3.316472291946411,1.0832972526550293,2.233175039291382,0.3313129246234894,0.920799195766449,0.920799195766449,0.0,255.7231292724609,233.0,69227.9921875,0.0,3525.492919921875,1.0,278.4413146972656,283.0161437988281,298.8038635253906,303.248291015625,293.1499938964844,293.1499938964844,278.1499938964844,33807.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711729049682617,1.0,0.0,0.0,3.617398023605346,3.617421388626098,8.731440175324678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.3095703125,0.0,1480.942626953125,1895.4371337890625,0.0,3133.812744140625,0.8963602781295776,1.0,0.0,3.0,1.0,0.0
17769900,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7320284843444824,0.3300237357616424,0.3028540909290313,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8660308122634888,0.5592339038848877,0.5342474579811096,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9236357808113098,0.6752493977546692,0.4739632606506347,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8069298267364502,0.4463982582092285,0.4282498657703399,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6407984495162964,0.2203760743141174,1.0219720602035522,284.8720397949219,284.95001220703125,301.947998046875,295.8187866210937,298.7950439453125,297.2610168457031,284.8725280761719,1.0,0.6633042097091675,0.4320313334465027,0.4320313334465027,1.0,1.0,-3.3158881664276123,1.081516981124878,2.2343711853027344,0.329719215631485,0.835486888885498,0.835486888885498,0.0,250.40235900878903,233.0,69866.109375,0.0,3494.02587890625,1.0,278.19921875,282.8865661621094,298.8450927734375,303.4540710449219,293.1499938964844,293.1499938964844,278.1499938964844,38678.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762329816818237,1.0,0.0,0.0,3.562345504760742,3.562369108200073,8.467698080494301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.1015625,0.0,1457.3740234375,1895.4371337890625,0.0,3181.268310546875,0.8852936625480652,1.0,0.0,3.0,1.0,0.0
17769960,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7348858714103699,0.3296616673469543,0.3022936284542084,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.869743824005127,0.5585282444953918,0.5333471894264221,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9295449256896972,0.6768631339073181,0.4748615324497223,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104950785636902,0.4460859298706054,0.4277285933494568,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6435582041740417,0.2203337550163269,1.0208028554916382,284.91162109375,284.95001220703125,301.926513671875,295.8170166015625,298.7846374511719,297.2591857910156,284.912109375,1.0,0.660232663154602,0.4314939379692077,0.4314939379692077,1.0,1.0,-3.3131794929504395,1.0791058540344238,2.234073638916016,0.3279106914997101,0.8432884812355042,0.8432884812355042,0.0,245.1793975830078,221.0,69561.8359375,0.0,3458.235595703125,1.0,278.15838623046875,282.9220886230469,298.8291320800781,303.3713684082031,293.1499938964844,293.1499938964844,278.45001220703125,38582.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769119381904602,1.0,0.0,0.0,3.490175247192383,3.490198135375977,8.12807627426082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3720703125,0.0,1380.9920654296875,1895.4371337890625,0.0,3187.6337890625,0.8721648454666138,1.0,0.0,3.0,1.0,0.0
17770020,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7424150705337524,0.3297601640224457,0.301783412694931,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8793056607246399,0.5580428242683411,0.5322343707084656,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9438822865486144,0.6812595725059509,0.4773897230625152,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8191749453544617,0.4462232291698456,0.4272303879261017,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6506430506706238,0.2206866294145584,1.0197006464004517,284.9894714355469,284.95001220703125,301.8824768066406,295.8141784667969,298.7704772949219,297.2653503417969,284.9886779785156,1.0,0.6540471315383911,0.4304191768169403,0.4304191768169403,1.0,1.0,-3.3123364448547363,1.0759916305541992,2.236344814300537,0.3248734176158905,0.9165497422218324,0.9165497422218324,0.0,233.5677185058593,209.0,68969.515625,0.0,3390.673583984375,1.0,278.4411926269531,283.02105712890625,298.7968444824219,303.2235412597656,293.1499938964844,293.1499938964844,278.1499938964844,33791.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702230453491211,1.0,0.0,0.0,3.5998566150665283,3.599879741668701,8.64696573898982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.6982421875,0.0,1461.799072265625,1895.4371337890625,0.0,3124.903076171875,0.8924164175987244,1.0,0.0,3.0,1.0,0.0
17770080,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7424150705337524,0.3297601640224457,0.301783412694931,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8793056607246399,0.5580428242683411,0.5322343707084656,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9438822865486144,0.6812595725059509,0.4773897230625152,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8191749453544617,0.4462232291698456,0.4272303879261017,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6506430506706238,0.2206866294145584,1.0197006464004517,284.9894714355469,284.95001220703125,301.8824768066406,295.8141784667969,298.7704772949219,297.2653503417969,284.9886779785156,1.0,0.6540471315383911,0.4304191768169403,0.4304191768169403,1.0,1.0,-3.3123364448547363,1.0759916305541992,2.236344814300537,0.3248734176158905,0.9165497422218324,0.9165497422218324,0.0,233.5677185058593,209.0,68969.515625,0.0,3390.673583984375,1.0,278.4411926269531,283.02105712890625,298.7968444824219,303.2235412597656,293.1499938964844,293.1499938964844,278.1499938964844,33791.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702230453491211,1.0,0.0,0.0,3.5998566150665283,3.599879741668701,8.64696573898982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.6982421875,0.0,1461.799072265625,1895.4371337890625,0.0,3124.903076171875,0.8924164175987244,1.0,0.0,3.0,1.0,0.0
17770140,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7502339482307434,0.3291151225566864,0.3009344339370727,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8892946839332581,0.5567395687103271,0.5307520627975464,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.957890510559082,0.6845088005065918,0.4794630110263824,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8279094696044922,0.4456911087036133,0.4264462888240814,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6582168340682983,0.2207221388816833,1.01818585395813,284.912109375,284.95001220703125,301.83709716796875,295.812255859375,298.7486572265625,297.260986328125,284.91180419921875,1.0,0.647635817527771,0.4293443858623504,0.4293443858623504,1.0,1.0,-3.309267997741699,1.0720428228378296,2.23722505569458,0.3216632306575775,0.8402019143104553,0.8402019143104553,0.0,222.2108764648437,197.0,69330.9140625,0.0,3319.545654296875,1.0,278.1587829589844,282.92681884765625,298.8240051269531,303.3498840332031,293.1499938964844,293.1499938964844,278.45001220703125,38398.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759439587593079,1.0,0.0,0.0,3.476069211959839,3.4760921001434326,8.062507390604878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7548828125,0.0,1365.2265625,1895.4371337890625,0.0,3178.558349609375,0.8687823414802551,1.0,0.0,3.0,1.0,0.0
17770200,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7502339482307434,0.3291151225566864,0.3009344339370727,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8892946839332581,0.5567395687103271,0.5307520627975464,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.957890510559082,0.6845088005065918,0.4794630110263824,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8279094696044922,0.4456911087036133,0.4264462888240814,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6582168340682983,0.2207221388816833,1.01818585395813,284.912109375,284.95001220703125,301.83709716796875,295.812255859375,298.7486572265625,297.260986328125,284.91180419921875,1.0,0.647635817527771,0.4293443858623504,0.4293443858623504,1.0,1.0,-3.309267997741699,1.0720428228378296,2.23722505569458,0.3216632306575775,0.8402019143104553,0.8402019143104553,0.0,222.2108764648437,197.0,69330.9140625,0.0,3319.545654296875,1.0,278.1587829589844,282.92681884765625,298.8240051269531,303.3498840332031,293.1499938964844,293.1499938964844,278.45001220703125,38398.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759439587593079,1.0,0.0,0.0,3.476069211959839,3.4760921001434326,8.062507390604878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7548828125,0.0,1365.2265625,1895.4371337890625,0.0,3178.558349609375,0.8687823414802551,1.0,0.0,3.0,1.0,0.0
17770260,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7599968910217285,0.3292438089847564,0.3004455268383026,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.901406466960907,0.5562833547592163,0.5296661853790283,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9730356335639954,0.6889154314994812,0.4819950461387634,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8383738994598389,0.4458434879779815,0.4259547889232635,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6674889326095581,0.221127912402153,1.0172709226608276,284.98907470703125,284.95001220703125,301.7903747558594,295.81103515625,298.73406982421875,297.2673034667969,284.9883117675781,1.0,0.6411671042442322,0.4283230304718017,0.4283230304718017,1.0,1.0,-3.30872106552124,1.069160223007202,2.239561080932617,0.3188001215457916,0.9127925634384156,0.9127925634384156,0.0,210.1732788085937,185.0,68739.7578125,0.0,3250.354736328125,1.0,278.4410705566406,283.0258483886719,298.793701171875,303.2049255371094,293.1499938964844,293.1499938964844,278.1499938964844,33776.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869278073310852,1.0,0.0,0.0,3.583986282348633,3.5840094089508057,8.570891054660024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.1259765625,0.0,1444.61865234375,1895.4371337890625,0.0,3116.038330078125,0.8888351321220398,1.0,0.0,3.0,1.0,0.0
17770320,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7599968910217285,0.3292438089847564,0.3004455268383026,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.901406466960907,0.5562833547592163,0.5296661853790283,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9730356335639954,0.6889154314994812,0.4819950461387634,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8383738994598389,0.4458434879779815,0.4259547889232635,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6674889326095581,0.221127912402153,1.0172709226608276,284.98907470703125,284.95001220703125,301.7903747558594,295.81103515625,298.73406982421875,297.2673034667969,284.9883117675781,1.0,0.6411671042442322,0.4283230304718017,0.4283230304718017,1.0,1.0,-3.30872106552124,1.069160223007202,2.239561080932617,0.3188001215457916,0.9127925634384156,0.9127925634384156,0.0,210.1732788085937,185.0,68739.7578125,0.0,3250.354736328125,1.0,278.4410705566406,283.0258483886719,298.793701171875,303.2049255371094,293.1499938964844,293.1499938964844,278.1499938964844,33776.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869278073310852,1.0,0.0,0.0,3.583986282348633,3.5840094089508057,8.570891054660024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.1259765625,0.0,1444.61865234375,1895.4371337890625,0.0,3116.038330078125,0.8888351321220398,1.0,0.0,3.0,1.0,0.0
17770380,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7702423334121704,0.3286344110965729,0.2996177077293396,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9146278500556946,0.555009126663208,0.5281990766525269,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9868032932281494,0.6921709775924683,0.4840647280216217,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8494126796722412,0.4453305602073669,0.42517751455307,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6773519515991211,0.2212108522653579,1.01592755317688,284.9129638671875,284.95001220703125,301.7423095703125,295.8103942871094,298.7116394042969,297.2628173828125,284.9125671386719,1.0,0.6345709562301636,0.427301675081253,0.427301675081253,1.0,1.0,-3.305906295776367,1.0654356479644775,2.2404706478118896,0.3157611489295959,0.8377159833908081,0.8377159833908081,0.0,198.6011657714844,173.0,69109.15625,0.0,3178.77978515625,1.0,278.1589050292969,282.9327087402344,298.8222961425781,303.33331298828125,293.1499938964844,293.1499938964844,278.45001220703125,38353.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875028133392334,1.0,0.0,0.0,3.460890054702759,3.460912704467773,7.992247788024542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.4296875,0.0,1349.472900390625,1895.4371337890625,0.0,3169.970703125,0.865382730960846,1.0,0.0,3.0,1.0,0.0
17770440,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7702423334121704,0.3286344110965729,0.2996177077293396,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9146278500556946,0.555009126663208,0.5281990766525269,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9868032932281494,0.6921709775924683,0.4840647280216217,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8494126796722412,0.4453305602073669,0.42517751455307,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6773519515991211,0.2212108522653579,1.01592755317688,284.9129638671875,284.95001220703125,301.7423095703125,295.8103942871094,298.7116394042969,297.2628173828125,284.9125671386719,1.0,0.6345709562301636,0.427301675081253,0.427301675081253,1.0,1.0,-3.305906295776367,1.0654356479644775,2.2404706478118896,0.3157611489295959,0.8377159833908081,0.8377159833908081,0.0,198.6011657714844,173.0,69109.15625,0.0,3178.77978515625,1.0,278.1589050292969,282.9327087402344,298.8222961425781,303.33331298828125,293.1499938964844,293.1499938964844,278.45001220703125,38353.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875028133392334,1.0,0.0,0.0,3.460890054702759,3.460912704467773,7.992247788024542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.4296875,0.0,1349.472900390625,1895.4371337890625,0.0,3169.970703125,0.865382730960846,1.0,0.0,3.0,1.0,0.0
17770500,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7761083245277405,0.3286840915679931,0.2992658913135528,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9225295186042786,0.5547522306442261,0.5275227427482605,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9936376810073853,0.6943618059158325,0.4851999580860138,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8557078242301941,0.4453732073307037,0.4248177111148834,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6828968524932861,0.2213983982801437,1.0152350664138794,285.0132751464844,284.95001220703125,301.7178039550781,295.8102722167969,298.70379638671875,297.265625,285.0128173828125,1.0,0.6312236785888672,0.4267910122871399,0.4267910122871399,1.0,1.0,-3.304764032363892,1.063675880432129,2.2410881519317627,0.314182847738266,0.9091994166374208,0.9091994166374208,0.0,192.65994262695312,173.0,68406.9609375,0.0,3142.754150390625,1.0,278.3971252441406,283.0486145019531,298.7802124023437,303.126953125,293.1499938964844,293.1499938964844,278.45001220703125,33876.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696895241737366,1.0,0.0,0.0,3.512906551361084,3.5129287242889404,8.234296160480881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.9130859375,0.0,1370.63525390625,1895.4371337890625,0.0,3119.898193359375,0.8747659921646118,1.0,0.0,3.0,1.0,0.0
17770560,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7825839519500732,0.3287776112556457,0.29915452003479,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.931202232837677,0.5545569062232971,0.5271310806274414,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6966220736503601,0.4853111207485199,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.862628698348999,0.4454843699932098,0.424700915813446,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6889467835426331,0.2216480523347854,1.015222430229187,284.98736572265625,284.95001220703125,301.6929931640625,295.8102111816406,298.6963195800781,297.26910400390625,284.9858093261719,1.0,0.6278812289237976,0.4262934923171997,0.4262934923171997,1.0,1.0,-3.3039019107818604,1.0620334148406982,2.241868495941162,0.3129031062126159,0.9086278676986694,0.9086278676986694,0.0,186.7528686523437,161.0,68528.421875,0.0,3107.77587890625,1.0,278.44158935546875,283.0287780761719,298.7923889160156,303.19049072265625,293.1499938964844,293.1499938964844,278.1499938964844,33680.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868345320224762,1.0,0.0,0.0,3.571813106536865,3.57183575630188,8.512766385138093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.0791015625,0.0,1430.9293212890625,1895.4371337890625,0.0,3107.288330078125,0.8857899308204651,1.0,0.0,3.0,1.0,0.0
17770620,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7915917634963989,0.328094482421875,0.2984115481376648,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9431936144828796,0.5531878471374512,0.525740385055542,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.7026342749595642,0.4687652587890625,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8725572228431702,0.4448769390583038,0.4239985942840576,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6976089477539062,0.2216936200857162,1.0144211053848269,284.90582275390625,284.95001220703125,301.6424255371094,295.810302734375,298.67999267578125,297.2762145996094,284.9052429199219,1.0,0.6197286248207092,0.4252984523773193,0.4252984523773193,1.0,1.0,-3.2798988819122314,1.0506378412246704,2.2292609214782715,0.3070443570613861,0.8265377283096313,0.8265377283096313,0.0,177.70985412597656,149.0,68485.484375,0.0,3004.66455078125,1.0,278.1590881347656,282.93768310546875,298.8193664550781,303.298095703125,293.1499938964844,293.1499938964844,278.45001220703125,38876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736575245857239,1.0,0.0,0.0,3.425995111465454,3.4260175228118896,7.83189364028658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.259765625,0.0,1318.1434326171875,1895.4371337890625,0.0,3157.116943359375,0.8580677509307861,1.0,0.0,3.0,1.0,0.0
17770680,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7915917634963989,0.328094482421875,0.2984115481376648,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9431936144828796,0.5531878471374512,0.525740385055542,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.7026342749595642,0.4687652587890625,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8725572228431702,0.4448769390583038,0.4239985942840576,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6976089477539062,0.2216936200857162,1.0144211053848269,284.90582275390625,284.95001220703125,301.6424255371094,295.810302734375,298.67999267578125,297.2762145996094,284.9052429199219,1.0,0.6197286248207092,0.4252984523773193,0.4252984523773193,1.0,1.0,-3.2798988819122314,1.0506378412246704,2.2292609214782715,0.3070443570613861,0.8265377283096313,0.8265377283096313,0.0,177.70985412597656,149.0,68485.484375,0.0,3004.66455078125,1.0,278.1590881347656,282.93768310546875,298.8193664550781,303.298095703125,293.1499938964844,293.1499938964844,278.45001220703125,38876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736575245857239,1.0,0.0,0.0,3.425995111465454,3.4260175228118896,7.83189364028658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.259765625,0.0,1318.1434326171875,1895.4371337890625,0.0,3157.116943359375,0.8580677509307861,1.0,0.0,3.0,1.0,0.0
17770740,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7980893850326538,0.3281474113464355,0.2980706989765167,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.951507806777954,0.5528488159179688,0.5249991416931152,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7085122466087341,0.4572096168994903,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8797019124031067,0.4448899328708648,0.4236250817775726,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7037022709846497,0.2219388633966446,1.0140161514282229,284.99591064453125,284.95001220703125,301.61151123046875,295.8104553222656,298.6795654296875,297.2945861816406,284.99237060546875,1.0,0.6143309473991394,0.424701452255249,0.424701452255249,1.0,1.0,-3.2637646198272705,1.0431848764419556,2.2205798625946045,0.3031515181064605,0.8915914297103882,0.8915914297103882,0.0,171.7701873779297,149.0,67622.828125,0.0,2937.083251953125,1.0,278.4118957519531,283.04644775390625,298.7747802734375,303.08795166015625,293.1499938964844,293.1499938964844,278.45001220703125,33856.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669347763061523,1.0,0.0,0.0,3.4887290000915527,3.488751173019409,8.121341465994192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.9013671875,0.0,1345.7069091796875,1895.4371337890625,0.0,3094.055908203125,0.8683606386184692,1.0,0.0,3.0,1.0,0.0
17770800,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8031463623046875,0.3281745314598083,0.2980012595653534,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9577190279960632,0.5526174902915955,0.5246880054473877,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.712908923625946,0.4487566351890564,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8852518796920776,0.4449064433574676,0.4235309362411499,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7083922028541565,0.2221450954675674,1.0142431259155271,284.9727783203125,284.95001220703125,301.5906677246094,295.810546875,298.6806945800781,297.3090209960937,284.97216796875,1.0,0.610619068145752,0.4243034422397613,0.4243034422397613,1.0,1.0,-3.2533035278320312,1.038324952125549,2.2149786949157715,0.3006242215633392,0.8845346570014954,0.8845346570014954,0.0,167.56918334960938,167.0,67466.3203125,0.0,2891.65380859375,1.0,278.4405212402344,283.0345153808594,298.7867126464844,303.125,293.1499938964844,293.1499938964844,278.75,34561.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656638860702515,1.0,0.0,0.0,3.50966739654541,3.5096898078918457,8.219117830776668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.421875,0.0,1372.22705078125,1895.4371337890625,0.0,3082.13330078125,0.8727243542671204,1.0,0.0,3.0,1.0,0.0
17770860,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8045828342437744,0.3285090625286102,0.2982234060764313,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9590126872062684,0.5523568391799927,0.5243472456932068,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.7232232093811035,0.4467517435550689,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8867589831352234,0.4452292919158935,0.4237405359745025,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7102171778678894,0.2229223847389221,1.0172417163848877,285.0270080566406,284.95001220703125,301.5376892089844,295.8108215332031,298.68475341796875,297.3426208496094,285.02423095703125,1.0,0.6111342310905457,0.4237750470638275,0.4237750470638275,1.0,1.0,-3.25456166267395,1.0373942852020264,2.217167377471924,0.2988560497760772,0.9742606282234192,0.9742606282234192,0.0,166.71163940429688,185.0,67239.046875,0.0,2889.5830078125,1.0,278.74200439453125,283.1089172363281,298.7960205078125,303.0926208496094,293.1499938964844,293.1499938964844,278.45001220703125,31726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603915572166443,1.0,0.0,0.0,3.68361759185791,3.683641195297241,9.054039082911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.4013671875,0.0,1538.623779296875,1895.4371337890625,0.0,3032.677490234375,0.909487783908844,1.0,0.0,3.0,1.0,0.0
17770920,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8045828342437744,0.3285090625286102,0.2982234060764313,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9590126872062684,0.5523568391799927,0.5243472456932068,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.7232232093811035,0.4467517435550689,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8867589831352234,0.4452292919158935,0.4237405359745025,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7102171778678894,0.2229223847389221,1.0172417163848877,285.0270080566406,284.95001220703125,301.5376892089844,295.8108215332031,298.68475341796875,297.3426208496094,285.02423095703125,1.0,0.6111342310905457,0.4237750470638275,0.4237750470638275,1.0,1.0,-3.25456166267395,1.0373942852020264,2.217167377471924,0.2988560497760772,0.9742606282234192,0.9742606282234192,0.0,166.71163940429688,185.0,67239.046875,0.0,2889.5830078125,1.0,278.74200439453125,283.1089172363281,298.7960205078125,303.0926208496094,293.1499938964844,293.1499938964844,278.45001220703125,31726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603915572166443,1.0,0.0,0.0,3.68361759185791,3.683641195297241,9.054039082911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.4013671875,0.0,1538.623779296875,1895.4371337890625,0.0,3032.677490234375,0.909487783908844,1.0,0.0,3.0,1.0,0.0
17770980,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7966030240058899,0.3277167379856109,0.2979747056961059,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9486965537071228,0.5508710145950317,0.5234674215316772,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.7280969023704529,0.4595519304275512,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8781155943870544,0.4444980025291443,0.4235400855541229,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7038676738739014,0.2230853587388992,1.0198907852172852,284.9070739746094,284.95001220703125,301.48358154296875,295.8109436035156,298.6618957519531,297.3357849121094,284.9088134765625,1.0,0.6171778440475464,0.4232466518878937,0.4232466518878937,1.0,1.0,-3.271530866622925,1.0421857833862305,2.2293450832366943,0.2997483909130096,0.876825749874115,0.876825749874115,0.0,173.11734008789062,188.0,68280.3359375,0.0,2961.173828125,1.0,278.457275390625,282.9711303710937,298.83709716796875,303.2836303710937,293.1499938964844,293.1499938964844,278.75,37563.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869380533695221,1.0,0.0,0.0,3.614237785339356,3.6142616271972656,8.716190791346889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.560546875,0.0,1505.3282470703125,1895.4371337890625,0.0,3117.0,0.8987064957618713,1.0,0.0,3.0,1.0,0.0
17771040,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7966030240058899,0.3277167379856109,0.2979747056961059,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9486965537071228,0.5508710145950317,0.5234674215316772,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.7280969023704529,0.4595519304275512,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8781155943870544,0.4444980025291443,0.4235400855541229,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7038676738739014,0.2230853587388992,1.0198907852172852,284.9070739746094,284.95001220703125,301.48358154296875,295.8109436035156,298.6618957519531,297.3357849121094,284.9088134765625,1.0,0.6171778440475464,0.4232466518878937,0.4232466518878937,1.0,1.0,-3.271530866622925,1.0421857833862305,2.2293450832366943,0.2997483909130096,0.876825749874115,0.876825749874115,0.0,173.11734008789062,188.0,68280.3359375,0.0,2961.173828125,1.0,278.457275390625,282.9711303710937,298.83709716796875,303.2836303710937,293.1499938964844,293.1499938964844,278.75,37563.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869380533695221,1.0,0.0,0.0,3.614237785339356,3.6142616271972656,8.716190791346889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.560546875,0.0,1505.3282470703125,1895.4371337890625,0.0,3117.0,0.8987064957618713,1.0,0.0,3.0,1.0,0.0
17771100,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7930064797401428,0.3276526033878326,0.2978212833404541,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9438857436180116,0.5505017638206482,0.5229909420013428,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.7298609614372253,0.465410441160202,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8742368221282959,0.4444082677364349,0.4233700037002563,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7009056210517883,0.2232226282358169,1.020641803741455,285.0217590332031,284.95001220703125,301.45611572265625,295.8109130859375,298.649658203125,297.3313293457031,285.0234375,1.0,0.6195144653320312,0.4229824542999267,0.4229824542999267,1.0,1.0,-3.278525114059448,1.0440223217010498,2.2345027923583984,0.3001260757446289,0.958297610282898,0.958297610282898,0.0,176.07937622070312,188.0,67651.1640625,0.0,2992.675537109375,1.0,278.70147705078125,283.09918212890625,298.7916564941406,303.0836486816406,293.1499938964844,293.1499938964844,278.75,33537.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649439811706543,1.0,0.0,0.0,3.67199182510376,3.67201566696167,8.996979090625246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.3125,0.0,1539.24072265625,1895.4371337890625,0.0,3075.380126953125,0.9100106358528136,1.0,0.0,3.0,1.0,0.0
17771160,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7904477715492249,0.3276717364788055,0.2979231178760528,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9402849078178406,0.5502562522888184,0.5228356719017029,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.7316974401473999,0.4699742794036865,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8714335560798645,0.4444447457790375,0.4234686195850372,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6987856030464172,0.2234188914299011,1.0218784809112549,285.0054626464844,284.95001220703125,301.4283752441406,295.810791015625,298.6374206542969,297.3284606933594,285.0037841796875,1.0,0.6217232942581177,0.4224130809307098,0.4224130809307098,1.0,1.0,-3.285555124282837,1.0451160669326782,2.240438938140869,0.2996576130390167,0.9693941473960876,0.9693941473960876,0.0,178.47442626953125,191.0,67935.3671875,0.0,3021.21337890625,1.0,278.7428894042969,283.0833435058594,298.8018493652344,303.1551818847656,293.1499938964844,293.1499938964844,278.45001220703125,33034.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643712401390076,1.0,0.0,0.0,3.742806911468506,3.742831468582153,9.347342597720854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.171875,0.0,1616.1424560546875,1895.4371337890625,0.0,3070.007080078125,0.9238824248313904,1.0,0.0,3.0,1.0,0.0
17771220,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.784758985042572,0.3267240524291992,0.2974523305892944,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9325158596038818,0.5486817359924316,0.521783173084259,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7338870763778687,0.4792253971099853,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8654994368553162,0.4436196982860565,0.4230813682079315,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6941598653793335,0.2232693284749984,1.0227004289627075,284.9010009765625,284.95001220703125,301.3720703125,295.8102111816406,298.6028137207031,297.3087463378906,284.90264892578125,1.0,0.6255318522453308,0.4212743043899536,0.4212743043899536,1.0,1.0,-3.2953779697418213,1.0456364154815674,2.249741554260254,0.2980852425098419,0.8740640878677368,0.8740640878677368,0.0,183.20767211914065,194.0,68661.9921875,0.0,3069.08056640625,1.0,278.45703125,282.9626770019531,298.8316345214844,303.30889892578125,293.1499938964844,293.1499938964844,278.75,38371.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721328973770142,1.0,0.0,0.0,3.6408262252807617,3.64085054397583,8.844905323712737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.7236328125,0.0,1540.68896484375,1895.4371337890625,0.0,3142.8173828125,0.9052861332893372,1.0,0.0,3.0,1.0,0.0
