time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771280,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.784758985042572,0.3267240524291992,0.2974523305892944,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9325158596038818,0.5486817359924316,0.521783173084259,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7338870763778687,0.4792253971099853,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8654994368553162,0.4436196982860565,0.4230813682079315,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6941598653793335,0.2232693284749984,1.0227004289627075,284.9010009765625,284.95001220703125,301.3720703125,295.8102111816406,298.6028137207031,297.3087463378906,284.90264892578125,1.0,0.6255318522453308,0.4212743043899536,0.4212743043899536,1.0,1.0,-3.2953779697418213,1.0456364154815674,2.249741554260254,0.2980852425098419,0.8740640878677368,0.8740640878677368,0.0,183.20767211914065,194.0,68661.9921875,0.0,3069.08056640625,1.0,278.45703125,282.9626770019531,298.8316345214844,303.30889892578125,293.1499938964844,293.1499938964844,278.75,38371.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721328973770142,1.0,0.0,0.0,3.6408262252807617,3.64085054397583,8.844905323712737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.7236328125,0.0,1540.68896484375,1895.4371337890625,0.0,3142.8173828125,0.9052861332893372,1.0,0.0,3.0,1.0,0.0
17771340,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7804509401321411,0.3266207873821258,0.297286182641983,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9263938069343568,0.5480440855026245,0.5210735201835632,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.737252950668335,0.4867376983165741,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8609564304351807,0.4435633718967438,0.4229475259780884,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6905570030212402,0.2234651744365692,1.023665428161621,285.0028991699219,284.95001220703125,301.314697265625,295.8091125488281,298.5777587890625,297.3034362792969,285.0013732910156,1.0,0.6288250088691711,0.4201355278491974,0.4201355278491974,1.0,1.0,-3.3043549060821533,1.045835256576538,2.2585196495056152,0.2962497770786285,0.9663462042808532,0.9663462042808532,0.0,187.15090942382807,197.0,68133.46875,0.0,3110.915283203125,1.0,278.7431640625,283.0809631347656,298.79522705078125,303.1635131835937,293.1499938964844,293.1499938964844,278.45001220703125,33424.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660407066345215,1.0,0.0,0.0,3.755676746368408,3.755701303482056,9.411735391040564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.2626953125,0.0,1634.1201171875,1895.4371337890625,0.0,3085.66845703125,0.9269902110099792,1.0,0.0,3.0,1.0,0.0
17771400,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7804509401321411,0.3266207873821258,0.297286182641983,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9263938069343568,0.5480440855026245,0.5210735201835632,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.737252950668335,0.4867376983165741,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8609564304351807,0.4435633718967438,0.4229475259780884,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6905570030212402,0.2234651744365692,1.023665428161621,285.0028991699219,284.95001220703125,301.314697265625,295.8091125488281,298.5777587890625,297.3034362792969,285.0013732910156,1.0,0.6288250088691711,0.4201355278491974,0.4201355278491974,1.0,1.0,-3.3043549060821533,1.045835256576538,2.2585196495056152,0.2962497770786285,0.9663462042808532,0.9663462042808532,0.0,187.15090942382807,197.0,68133.46875,0.0,3110.915283203125,1.0,278.7431640625,283.0809631347656,298.79522705078125,303.1635131835937,293.1499938964844,293.1499938964844,278.45001220703125,33424.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660407066345215,1.0,0.0,0.0,3.755676746368408,3.755701303482056,9.411735391040564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.2626953125,0.0,1634.1201171875,1895.4371337890625,0.0,3085.66845703125,0.9269902110099792,1.0,0.0,3.0,1.0,0.0
17771460,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7760035991668701,0.3256541192531585,0.2967633008956909,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9202470779418944,0.5464695692062378,0.5199865102767944,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.739406943321228,0.4941138923168182,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8564412593841553,0.4427511394023895,0.422539621591568,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6869568824768066,0.2232668548822403,1.024048089981079,284.9023742675781,284.95001220703125,301.2563171386719,295.8073425292969,298.544921875,297.28717041015625,284.9039611816406,1.0,0.6317718029022217,0.4190329015254974,0.4190329015254974,1.0,1.0,-3.311264514923096,1.0453532934188845,2.265911102294922,0.2943103313446045,0.8735100626945496,0.8735100626945496,0.0,191.0014495849609,200.0,68780.0078125,0.0,3147.866943359375,1.0,278.4569702148437,282.9646301269531,298.82550048828125,303.31085205078125,293.1499938964844,293.1499938964844,278.75,38537.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731330037117004,1.0,0.0,0.0,3.645485401153565,3.645509719848633,8.867557426128769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.6181640625,0.0,1547.1177978515625,1895.4371337890625,0.0,3152.197998046875,0.906477153301239,1.0,0.0,3.0,1.0,0.0
17771520,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7760035991668701,0.3256541192531585,0.2967633008956909,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9202470779418944,0.5464695692062378,0.5199865102767944,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.739406943321228,0.4941138923168182,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8564412593841553,0.4427511394023895,0.422539621591568,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6869568824768066,0.2232668548822403,1.024048089981079,284.9023742675781,284.95001220703125,301.2563171386719,295.8073425292969,298.544921875,297.28717041015625,284.9039611816406,1.0,0.6317718029022217,0.4190329015254974,0.4190329015254974,1.0,1.0,-3.311264514923096,1.0453532934188845,2.265911102294922,0.2943103313446045,0.8735100626945496,0.8735100626945496,0.0,191.0014495849609,200.0,68780.0078125,0.0,3147.866943359375,1.0,278.4569702148437,282.9646301269531,298.82550048828125,303.31085205078125,293.1499938964844,293.1499938964844,278.75,38537.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731330037117004,1.0,0.0,0.0,3.645485401153565,3.645509719848633,8.867557426128769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.6181640625,0.0,1547.1177978515625,1895.4371337890625,0.0,3152.197998046875,0.906477153301239,1.0,0.0,3.0,1.0,0.0
17771580,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7725465893745422,0.3255347907543182,0.2965644896030426,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9153330326080322,0.5458224415779114,0.5192522406578064,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.7427459955215454,0.5003412365913391,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8528581857681274,0.4426943659782409,0.4223907887935638,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6840828657150269,0.2234460413455963,1.024822235107422,285.0035400390625,284.95001220703125,301.19696044921875,295.8047790527344,298.5210266113281,297.2842712402344,285.00201416015625,1.0,0.6344928741455078,0.4179302453994751,0.4179302453994751,1.0,1.0,-3.3183789253234863,1.0449377298355105,2.2734413146972656,0.2922685444355011,0.9659879803657532,0.9659879803657532,0.0,194.34375,203.0,68211.0546875,0.0,3182.550537109375,1.0,278.7431945800781,283.0829772949219,298.7894287109375,303.1631774902344,293.1499938964844,293.1499938964844,278.45001220703125,33491.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866769015789032,1.0,0.0,0.0,3.758212804794312,3.758237600326538,9.424450126971352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.474609375,0.0,1637.5989990234375,1895.4371337890625,0.0,3092.5009765625,0.9276113510131836,1.0,0.0,3.0,1.0,0.0
17771640,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7725465893745422,0.3255347907543182,0.2965644896030426,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9153330326080322,0.5458224415779114,0.5192522406578064,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.7427459955215454,0.5003412365913391,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8528581857681274,0.4426943659782409,0.4223907887935638,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6840828657150269,0.2234460413455963,1.024822235107422,285.0035400390625,284.95001220703125,301.19696044921875,295.8047790527344,298.5210266113281,297.2842712402344,285.00201416015625,1.0,0.6344928741455078,0.4179302453994751,0.4179302453994751,1.0,1.0,-3.3183789253234863,1.0449377298355105,2.2734413146972656,0.2922685444355011,0.9659879803657532,0.9659879803657532,0.0,194.34375,203.0,68211.0546875,0.0,3182.550537109375,1.0,278.7431945800781,283.0829772949219,298.7894287109375,303.1631774902344,293.1499938964844,293.1499938964844,278.45001220703125,33491.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866769015789032,1.0,0.0,0.0,3.758212804794312,3.758237600326538,9.424450126971352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.474609375,0.0,1637.5989990234375,1895.4371337890625,0.0,3092.5009765625,0.9276113510131836,1.0,0.0,3.0,1.0,0.0
17771700,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7708891034126282,0.3250941038131714,0.2964474260807037,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9130162596702576,0.5450939536094666,0.5188827514648438,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.7438614368438721,0.503341019153595,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8511730432510376,0.442348301410675,0.422334223985672,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6827587485313416,0.2233908921480178,1.0253705978393557,284.8725280761719,284.95001220703125,301.1669006347656,295.8031616210937,298.505615234375,297.2779846191406,284.8704528808594,1.0,0.6358277201652527,0.4173789322376251,0.4173789322376251,1.0,1.0,-3.3219964504241943,1.044739842414856,2.277256488800049,0.2913155257701874,0.87492835521698,0.87492835521698,0.0,195.9798278808593,203.0,69123.125,0.0,3199.874267578125,1.0,278.4953918457031,282.9363098144531,298.83404541015625,303.3846435546875,293.1499938964844,293.1499938964844,278.45001220703125,37591.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872429609298706,1.0,0.0,0.0,3.724174976348877,3.7242000102996826,9.254510473510892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.6279296875,0.0,1629.420166015625,1895.4371337890625,0.0,3145.6005859375,0.9209131598472596,1.0,0.0,3.0,1.0,0.0
17771760,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7687193155288696,0.324550449848175,0.2960148751735687,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.910169243812561,0.5442342162132263,0.5181405544281006,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.7447509765625,0.5068413615226746,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8490327596664429,0.4418706893920898,0.4219609797000885,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6810122132301331,0.2232376635074615,1.025092601776123,284.9026794433594,284.95001220703125,301.1366271972656,295.80126953125,298.48907470703125,297.2699584960937,284.90435791015625,1.0,0.6370551586151123,0.4168621599674225,0.4168621599674225,1.0,1.0,-3.3240115642547607,1.0440521240234375,2.2799594402313232,0.2902087271213531,0.873339831829071,0.873339831829071,0.0,197.80259704589844,206.0,68832.7734375,0.0,3214.715576171875,1.0,278.4571228027344,282.9667053222656,298.81884765625,303.3084411621094,293.1499938964844,293.1499938964844,278.75,38589.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737350106239319,1.0,0.0,0.0,3.646585702896118,3.6466100215911865,8.872911507751269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.0166015625,0.0,1548.7291259765625,1895.4371337890625,0.0,3157.84375,0.9067557454109192,1.0,0.0,3.0,1.0,0.0
17771820,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7656819224357605,0.3244072794914245,0.2957867681980133,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.906022608280182,0.5435639023780823,0.5173774361610413,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.7479044198989868,0.5124847888946533,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8459154367446899,0.4417935907840729,0.4217863976955414,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6785014867782593,0.2234064191579818,1.0257822275161743,285.0033569335937,284.95001220703125,301.07537841796875,295.7967224121094,298.46563720703125,297.2680969238281,285.0018310546875,1.0,0.6395137310028076,0.4158286154270172,0.4158286154270172,1.0,1.0,-3.330220937728882,1.0434653759002686,2.2867555618286133,0.2881978750228882,0.9656050205230712,0.9656050205230712,0.0,200.890853881836,209.0,68247.578125,0.0,3246.182373046875,1.0,278.7431945800781,283.0848083496094,298.78125,303.1579895019531,293.1499938964844,293.1499938964844,278.45001220703125,33518.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867360532283783,1.0,0.0,0.0,3.758645534515381,3.758670091629028,9.426620977137644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.6494140625,0.0,1638.3157958984375,1895.4371337890625,0.0,3098.0498046875,0.9277268648147584,1.0,0.0,3.0,1.0,0.0
17771880,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7656819224357605,0.3244072794914245,0.2957867681980133,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.906022608280182,0.5435639023780823,0.5173774361610413,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.7479044198989868,0.5124847888946533,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8459154367446899,0.4417935907840729,0.4217863976955414,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6785014867782593,0.2234064191579818,1.0257822275161743,285.0033569335937,284.95001220703125,301.07537841796875,295.7967224121094,298.46563720703125,297.2680969238281,285.0018310546875,1.0,0.6395137310028076,0.4158286154270172,0.4158286154270172,1.0,1.0,-3.330220937728882,1.0434653759002686,2.2867555618286133,0.2881978750228882,0.9656050205230712,0.9656050205230712,0.0,200.890853881836,209.0,68247.578125,0.0,3246.182373046875,1.0,278.7431945800781,283.0848083496094,298.78125,303.1579895019531,293.1499938964844,293.1499938964844,278.45001220703125,33518.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867360532283783,1.0,0.0,0.0,3.758645534515381,3.758670091629028,9.426620977137644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.6494140625,0.0,1638.3157958984375,1895.4371337890625,0.0,3098.0498046875,0.9277268648147584,1.0,0.0,3.0,1.0,0.0
17771940,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.76348477602005,0.3237200975418091,0.2955065071582794,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9031816720962524,0.5424749851226807,0.5167362093925476,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.7491148710250854,0.5164439082145691,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8437217473983765,0.4412332773208618,0.4215912818908691,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6767566800117493,0.223276287317276,1.0262243747711182,284.8770751953125,284.95001220703125,301.0332336425781,295.79296875,298.44415283203125,297.259033203125,284.8807678222656,1.0,0.6411678791046143,0.4151257872581482,0.4151257872581482,1.0,1.0,-3.3341760635375977,1.0429553985595703,2.291220664978028,0.2868812978267669,0.8684532046318054,0.8684532046318054,0.0,203.0646209716797,209.0,68963.0,0.0,3267.4521484375,1.0,278.4729309082031,282.9472045898437,298.8229675292969,303.35028076171875,293.1499938964844,293.1499938964844,278.45001220703125,39073.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740452527999878,1.0,0.0,0.0,3.679701566696167,3.6797263622283936,9.034798722495908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.6630859375,0.0,1589.64501953125,1895.4371337890625,0.0,3160.75341796875,0.9131661057472228,1.0,0.0,3.0,1.0,0.0
17772000,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7621933817863464,0.32340008020401,0.2952115535736084,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9016076922416688,0.5419555306434631,0.5162402987480164,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7496395111083984,0.5185724496841431,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8424575328826904,0.4409499764442444,0.421331524848938,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6757141351699829,0.2231862396001815,1.0259746313095093,284.9028625488281,284.95001220703125,301.01324462890625,295.7909851074219,298.4339599609375,297.25469970703125,284.9043273925781,1.0,0.6418913006782532,0.4147950708866119,0.4147950708866119,1.0,1.0,-3.335172414779663,1.0424059629440308,2.2927663326263428,0.2861191034317016,0.8731446862220764,0.8731446862220764,0.0,204.18865966796875,212.0,68857.953125,0.0,3276.103271484375,1.0,278.4569702148437,282.9687194824219,298.8085327148437,303.30010986328125,293.1499938964844,293.1499938964844,278.75,38586.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743400573730469,1.0,0.0,0.0,3.6463565826416016,3.64638090133667,8.87179623987322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.345703125,0.0,1548.448486328125,1895.4371337890625,0.0,3163.517822265625,0.9067053198814392,1.0,0.0,3.0,1.0,0.0
17772060,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7593666911125183,0.3232297599315643,0.2949588000774383,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8979148864746094,0.541259229183197,0.5154533386230469,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.7525354027748108,0.5237385630607605,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.839568555355072,0.4408503472805023,0.421135812997818,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6733774542808533,0.2233409285545349,1.026598572731018,285.002685546875,284.95001220703125,300.95025634765625,295.783935546875,298.4104919433594,297.2532653808594,285.00115966796875,1.0,0.6442028880119324,0.4138005077838897,0.4138005077838897,1.0,1.0,-3.340646982192993,1.0416301488876345,2.2990169525146484,0.2840932309627533,0.9646012187004088,0.9646012187004088,0.0,207.2017059326172,215.0,68250.8203125,0.0,3305.678955078125,1.0,278.7431945800781,283.0865783691406,298.76861572265625,303.1463623046875,293.1499938964844,293.1499938964844,278.45001220703125,33544.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679930567741394,1.0,0.0,0.0,3.75727891921997,3.757303476333618,9.419766797691408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.33203125,0.0,1636.91650390625,1895.4371337890625,0.0,3103.98388671875,0.927434265613556,1.0,0.0,3.0,1.0,0.0
17772120,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7593666911125183,0.3232297599315643,0.2949588000774383,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8979148864746094,0.541259229183197,0.5154533386230469,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.7525354027748108,0.5237385630607605,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.839568555355072,0.4408503472805023,0.421135812997818,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6733774542808533,0.2233409285545349,1.026598572731018,285.002685546875,284.95001220703125,300.95025634765625,295.783935546875,298.4104919433594,297.2532653808594,285.00115966796875,1.0,0.6442028880119324,0.4138005077838897,0.4138005077838897,1.0,1.0,-3.340646982192993,1.0416301488876345,2.2990169525146484,0.2840932309627533,0.9646012187004088,0.9646012187004088,0.0,207.2017059326172,215.0,68250.8203125,0.0,3305.678955078125,1.0,278.7431945800781,283.0865783691406,298.76861572265625,303.1463623046875,293.1499938964844,293.1499938964844,278.45001220703125,33544.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679930567741394,1.0,0.0,0.0,3.75727891921997,3.757303476333618,9.419766797691408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.33203125,0.0,1636.91650390625,1895.4371337890625,0.0,3103.98388671875,0.927434265613556,1.0,0.0,3.0,1.0,0.0
17772180,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7557079195976257,0.3221883773803711,0.2943722605705261,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8932960629463196,0.5396193861961365,0.5143064856529236,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9985005855560304,0.7541876435279846,0.5273705720901489,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8359200358390808,0.4399779140949249,0.4206732213497162,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6703985333442688,0.2230984419584274,1.026782751083374,284.90155029296875,284.95001220703125,300.8864440917969,295.7754821777344,298.3793640136719,297.24127197265625,284.90289306640625,1.0,0.6463203430175781,0.41280597448349,0.41280597448349,1.0,1.0,-3.3426034450531006,1.0395818948745728,2.3030214309692383,0.2817634344100952,0.8712401390075684,0.8712401390075684,0.0,210.7819976806641,218.0,68805.1015625,0.0,3330.55908203125,1.0,278.4570007324219,282.970458984375,298.79302978515625,303.2831726074219,293.1499938964844,293.1499938964844,278.75,38667.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749741911888123,1.0,0.0,0.0,3.642234325408936,3.642258644104004,8.851748134475201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.5625,0.0,1544.460693359375,1895.4371337890625,0.0,3169.464599609375,0.9058285355567932,1.0,0.0,3.0,1.0,0.0
17772240,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7557079195976257,0.3221883773803711,0.2943722605705261,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8932960629463196,0.5396193861961365,0.5143064856529236,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9985005855560304,0.7541876435279846,0.5273705720901489,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8359200358390808,0.4399779140949249,0.4206732213497162,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6703985333442688,0.2230984419584274,1.026782751083374,284.90155029296875,284.95001220703125,300.8864440917969,295.7754821777344,298.3793640136719,297.24127197265625,284.90289306640625,1.0,0.6463203430175781,0.41280597448349,0.41280597448349,1.0,1.0,-3.3426034450531006,1.0395818948745728,2.3030214309692383,0.2817634344100952,0.8712401390075684,0.8712401390075684,0.0,210.7819976806641,218.0,68805.1015625,0.0,3330.55908203125,1.0,278.4570007324219,282.970458984375,298.79302978515625,303.2831726074219,293.1499938964844,293.1499938964844,278.75,38667.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749741911888123,1.0,0.0,0.0,3.642234325408936,3.642258644104004,8.851748134475201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.5625,0.0,1544.460693359375,1895.4371337890625,0.0,3169.464599609375,0.9058285355567932,1.0,0.0,3.0,1.0,0.0
17772300,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7538861632347107,0.322028785943985,0.294093519449234,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8909686207771301,0.5391828417778015,0.5137352347373962,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9973580241203308,0.7557977437973022,0.5282768607139587,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8340739607810974,0.4398438930511474,0.4204251170158386,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6688593029975891,0.2231155782938003,1.026709794998169,285.01611328125,284.95001220703125,300.854248046875,295.77069091796875,298.3679504394531,297.24139404296875,285.0174865722656,1.0,0.6472333073616028,0.4123086929321289,0.4123086929321289,1.0,1.0,-3.342280864715576,1.0381007194519043,2.304180145263672,0.2802998125553131,0.9507770538330078,0.9507770538330078,0.0,212.56863403320312,218.0,67969.0234375,0.0,3340.03125,1.0,278.7019348144531,283.1016845703125,298.7432556152344,303.06298828125,293.1499938964844,293.1499938964844,278.75,34279.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697336912155151,1.0,0.0,0.0,3.687621116638184,3.687645196914673,9.073730211639486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.080078125,0.0,1562.4185791015625,1895.4371337890625,0.0,3120.312255859375,0.9141539335250854,1.0,0.0,3.0,1.0,0.0
17772360,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7527621388435364,0.3219752013683319,0.2940913140773773,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8894153237342834,0.5388759970664978,0.5134888887405396,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.996828019618988,0.7576150298118591,0.5295565128326416,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.832893431186676,0.4398368000984192,0.4204521477222442,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6679291725158691,0.2232309132814407,1.02735435962677,284.9998474121094,284.95001220703125,300.82183837890625,295.7655029296875,298.35809326171875,297.2436218261719,284.9983825683594,1.0,0.6482338309288025,0.4118421375751495,0.4118421375751495,1.0,1.0,-3.3443260192871094,1.0375356674194336,2.306790351867676,0.279260903596878,0.9598870873451232,0.9598870873451232,0.0,213.9525146484375,221.0,68122.640625,0.0,3352.607421875,1.0,278.7430114746094,283.08819580078125,298.7494506835937,303.12042236328125,293.1499938964844,293.1499938964844,278.45001220703125,33646.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685004711151123,1.0,0.0,0.0,3.748591661453247,3.7486164569854736,9.376258844895348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.13671875,0.0,1627.5596923828125,1895.4371337890625,0.0,3108.74365234375,0.9256137609481812,1.0,0.0,3.0,1.0,0.0
17772420,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7493165135383606,0.3209266066551208,0.2934908270835876,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8850069046020508,0.5372243523597717,0.5123223066329956,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9946581721305848,0.759776771068573,0.5313773155212402,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8294327855110168,0.4389506876468658,0.4199693202972412,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6651260256767273,0.2229900062084198,1.027519464492798,284.9017028808594,284.95001220703125,300.7564697265625,295.7538757324219,298.3292236328125,297.2352294921875,284.90301513671875,1.0,0.650015652179718,0.4109090566635132,0.4109090566635132,1.0,1.0,-3.3440170288085938,1.034839749336243,2.3091773986816406,0.2767657041549682,0.8675759434700012,0.8675759434700012,0.0,217.445053100586,224.0,68609.4375,0.0,3371.84765625,1.0,278.4570617675781,282.9754333496094,298.7705993652344,303.249267578125,293.1499938964844,293.1499938964844,278.75,38767.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753108978271484,1.0,0.0,0.0,3.627965211868286,3.6279895305633545,8.782527061157452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.4921875,0.0,1529.3763427734375,1895.4371337890625,0.0,3172.6220703125,0.9027557969093324,1.0,0.0,3.0,1.0,0.0
17772480,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7493165135383606,0.3209266066551208,0.2934908270835876,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8850069046020508,0.5372243523597717,0.5123223066329956,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9946581721305848,0.759776771068573,0.5313773155212402,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8294327855110168,0.4389506876468658,0.4199693202972412,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6651260256767273,0.2229900062084198,1.027519464492798,284.9017028808594,284.95001220703125,300.7564697265625,295.7538757324219,298.3292236328125,297.2352294921875,284.90301513671875,1.0,0.650015652179718,0.4109090566635132,0.4109090566635132,1.0,1.0,-3.3440170288085938,1.034839749336243,2.3091773986816406,0.2767657041549682,0.8675759434700012,0.8675759434700012,0.0,217.445053100586,224.0,68609.4375,0.0,3371.84765625,1.0,278.4570617675781,282.9754333496094,298.7705993652344,303.249267578125,293.1499938964844,293.1499938964844,278.75,38767.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753108978271484,1.0,0.0,0.0,3.627965211868286,3.6279895305633545,8.782527061157452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.4921875,0.0,1529.3763427734375,1895.4371337890625,0.0,3172.6220703125,0.9027557969093324,1.0,0.0,3.0,1.0,0.0
17772540,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7468233704566956,0.3207123577594757,0.2931995987892151,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8816615343093872,0.536475658416748,0.5114900469779968,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9933795928955078,0.7634066939353943,0.5337156653404236,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8268534541130066,0.4388071298599243,0.4197345077991485,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6630775332450867,0.2231373339891433,1.0280959606170654,284.9986267089844,284.95001220703125,300.6903381347656,295.740478515625,298.3089599609375,297.23931884765625,284.9971618652344,1.0,0.6517738103866577,0.4099760055541992,0.4099760055541992,1.0,1.0,-3.345880508422852,1.0329201221466064,2.312960386276245,0.2743566930294037,0.9550759196281432,0.9550759196281432,0.0,220.28858947753903,227.0,67933.515625,0.0,3392.3837890625,1.0,278.7430419921875,283.0917053222656,298.7243347167969,303.0838928222656,293.1499938964844,293.1499938964844,278.45001220703125,33669.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687959909439087,1.0,0.0,0.0,3.735137939453125,3.735162496566773,9.309076745012136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.13671875,0.0,1612.1273193359375,1895.4371337890625,0.0,3111.516357421875,0.9225170016288756,1.0,0.0,3.0,1.0,0.0
17772600,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7468233704566956,0.3207123577594757,0.2931995987892151,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8816615343093872,0.536475658416748,0.5114900469779968,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9933795928955078,0.7634066939353943,0.5337156653404236,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8268534541130066,0.4388071298599243,0.4197345077991485,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6630775332450867,0.2231373339891433,1.0280959606170654,284.9986267089844,284.95001220703125,300.6903381347656,295.740478515625,298.3089599609375,297.23931884765625,284.9971618652344,1.0,0.6517738103866577,0.4099760055541992,0.4099760055541992,1.0,1.0,-3.345880508422852,1.0329201221466064,2.312960386276245,0.2743566930294037,0.9550759196281432,0.9550759196281432,0.0,220.28858947753903,227.0,67933.515625,0.0,3392.3837890625,1.0,278.7430419921875,283.0917053222656,298.7243347167969,303.0838928222656,293.1499938964844,293.1499938964844,278.45001220703125,33669.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687959909439087,1.0,0.0,0.0,3.735137939453125,3.735162496566773,9.309076745012136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.13671875,0.0,1612.1273193359375,1895.4371337890625,0.0,3111.516357421875,0.9225170016288756,1.0,0.0,3.0,1.0,0.0
17772660,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7436874508857727,0.319660872220993,0.2925885915756225,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.877612829208374,0.5348212718963623,0.5103111267089844,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9913726449012756,0.765551745891571,0.535538911819458,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8236729502677917,0.4379220306873321,0.4192430675029754,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6605595946311951,0.2229058593511581,1.0282750129699707,284.9029541015625,284.95001220703125,300.62353515625,295.7252197265625,298.28033447265625,297.23150634765625,284.9042053222656,1.0,0.6534690260887146,0.4090951681137085,0.4090951681137085,1.0,1.0,-3.345553398132324,1.030347228050232,2.315206289291382,0.2719943821430206,0.8646488785743713,0.8646488785743713,0.0,223.6298370361328,230.0,68402.8125,0.0,3410.72314453125,1.0,278.4571838378906,282.9812316894531,298.7422790527344,303.208251953125,293.1499938964844,293.1499938964844,278.75,38766.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756844401359558,1.0,0.0,0.0,3.612624406814575,3.612648487091065,8.708410632607411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.208984375,0.0,1512.4678955078125,1895.4371337890625,0.0,3176.124755859375,0.8993609547615051,1.0,0.0,3.0,1.0,0.0
17772720,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7436874508857727,0.319660872220993,0.2925885915756225,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.877612829208374,0.5348212718963623,0.5103111267089844,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9913726449012756,0.765551745891571,0.535538911819458,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8236729502677917,0.4379220306873321,0.4192430675029754,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6605595946311951,0.2229058593511581,1.0282750129699707,284.9029541015625,284.95001220703125,300.62353515625,295.7252197265625,298.28033447265625,297.23150634765625,284.9042053222656,1.0,0.6534690260887146,0.4090951681137085,0.4090951681137085,1.0,1.0,-3.345553398132324,1.030347228050232,2.315206289291382,0.2719943821430206,0.8646488785743713,0.8646488785743713,0.0,223.6298370361328,230.0,68402.8125,0.0,3410.72314453125,1.0,278.4571838378906,282.9812316894531,298.7422790527344,303.208251953125,293.1499938964844,293.1499938964844,278.75,38766.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756844401359558,1.0,0.0,0.0,3.612624406814575,3.612648487091065,8.708410632607411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.208984375,0.0,1512.4678955078125,1895.4371337890625,0.0,3176.124755859375,0.8993609547615051,1.0,0.0,3.0,1.0,0.0
17772780,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7413801550865173,0.3194239139556885,0.2922854423522949,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8744921684265137,0.5340496301651001,0.5094670653343201,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.990176260471344,0.7691099643707275,0.537841260433197,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8212535381317139,0.4377676546573639,0.4190048575401306,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.658687949180603,0.2230520248413086,1.0288623571395874,284.9979248046875,284.95001220703125,300.5560913085937,295.7079772949219,298.2599792480469,297.2356262207031,284.9969177246094,1.0,0.6551747918128967,0.4082143604755401,0.4082143604755401,1.0,1.0,-3.3473544120788574,1.0285371541976929,2.318817377090454,0.2697190940380096,0.9506246447563172,0.9506246447563172,0.0,226.4019927978516,233.0,67725.171875,0.0,3430.736572265625,1.0,278.7421264648437,283.0961303710937,298.69293212890625,303.0396423339844,293.1499938964844,293.1499938964844,278.45001220703125,33731.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693299293518066,1.0,0.0,0.0,3.71858286857605,3.718607187271118,9.226738484358066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.0283203125,0.0,1593.5283203125,1895.4371337890625,0.0,3116.52490234375,0.9190981984138488,1.0,0.0,3.0,1.0,0.0
17772840,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7413801550865173,0.3194239139556885,0.2922854423522949,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8744921684265137,0.5340496301651001,0.5094670653343201,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.990176260471344,0.7691099643707275,0.537841260433197,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8212535381317139,0.4377676546573639,0.4190048575401306,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.658687949180603,0.2230520248413086,1.0288623571395874,284.9979248046875,284.95001220703125,300.5560913085937,295.7079772949219,298.2599792480469,297.2356262207031,284.9969177246094,1.0,0.6551747918128967,0.4082143604755401,0.4082143604755401,1.0,1.0,-3.3473544120788574,1.0285371541976929,2.318817377090454,0.2697190940380096,0.9506246447563172,0.9506246447563172,0.0,226.4019927978516,233.0,67725.171875,0.0,3430.736572265625,1.0,278.7421264648437,283.0961303710937,298.69293212890625,303.0396423339844,293.1499938964844,293.1499938964844,278.45001220703125,33731.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693299293518066,1.0,0.0,0.0,3.71858286857605,3.718607187271118,9.226738484358066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.0283203125,0.0,1593.5283203125,1895.4371337890625,0.0,3116.52490234375,0.9190981984138488,1.0,0.0,3.0,1.0,0.0
17772900,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7401663064956665,0.3189384341239929,0.2921153903007507,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8728685975074768,0.5332746505737305,0.509037435054779,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.98947012424469,0.7701922059059143,0.5389131307601929,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8199909329414368,0.4373817145824432,0.4188984632492065,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6577414274215698,0.2229805588722229,1.0293166637420654,284.8706970214844,284.95001220703125,300.5220947265625,295.6985778808594,298.2460632324219,297.2323913574219,284.8692932128906,1.0,0.6560671925544739,0.4077739715576172,0.4077739715576172,1.0,1.0,-3.3483471870422363,1.0276545286178589,2.320692777633667,0.2687090933322906,0.8607127070426941,0.8607127070426941,0.0,227.8884735107422,233.0,68532.7265625,0.0,3441.528076171875,1.0,278.4962158203125,282.9541015625,298.7294921875,303.2474060058594,293.1499938964844,293.1499938964844,278.45001220703125,38052.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749683499336243,1.0,0.0,0.0,3.677191019058228,3.677215576171875,9.022475069286884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.8740234375,0.0,1579.100341796875,1895.4371337890625,0.0,3169.41015625,0.910609781742096,1.0,0.0,3.0,1.0,0.0
17772960,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7384088039398193,0.3183611035346985,0.2916546761989593,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8706480860710144,0.5323855876922607,0.5082677602767944,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9881956577301024,0.7711857557296753,0.5396069884300232,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8181895017623901,0.4368826746940613,0.4185037016868591,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6563246250152588,0.2228185981512069,1.0290114879608154,284.90386962890625,284.95001220703125,300.48797607421875,295.6886291503906,298.23126220703125,297.2279357910156,284.9051818847656,1.0,0.6568277478218079,0.4073493182659149,0.4073493182659149,1.0,1.0,-3.3468618392944336,1.025942325592041,2.3209195137023926,0.2673729956150055,0.8614857196807861,0.8614857196807861,0.0,229.71307373046875,236.0,68172.4609375,0.0,3448.52490234375,1.0,278.4574584960937,282.9869079589844,298.7062072753906,303.1584167480469,293.1499938964844,293.1499938964844,278.75,38786.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762708306312561,1.0,0.0,0.0,3.596169948577881,3.59619402885437,8.629262993053999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.271484375,0.0,1494.6400146484375,1895.4371337890625,0.0,3181.623291015625,0.8957412242889404,1.0,0.0,3.0,1.0,0.0
17773020,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.736212432384491,0.3180987238883972,0.291333258152008,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8676773309707642,0.5315887928009033,0.5074056386947632,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9870203733444214,0.7746609449386597,0.5418561100959778,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.815841555595398,0.4367200136184692,0.4182614982128143,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6545644402503967,0.2229575216770172,1.0295774936676023,284.99664306640625,284.95001220703125,300.4192810058594,295.6671142578125,298.21075439453125,297.2319641113281,284.99566650390625,1.0,0.6585014462471008,0.4065000414848327,0.4065000414848327,1.0,1.0,-3.348524808883667,1.0241597890853882,2.3243651390075684,0.2651628255844116,0.9457448720932008,0.9457448720932008,0.0,232.47091674804688,239.0,67496.203125,0.0,3468.163330078125,1.0,278.74200439453125,283.099609375,298.65264892578125,302.98553466796875,293.1499938964844,293.1499938964844,278.45001220703125,33739.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870032548904419,1.0,0.0,0.0,3.7029197216033936,3.702943801879883,9.149173934019928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8330078125,0.0,1575.689697265625,1895.4371337890625,0.0,3123.115966796875,0.9155736565589904,1.0,0.0,3.0,1.0,0.0
17773080,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.736212432384491,0.3180987238883972,0.291333258152008,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8676773309707642,0.5315887928009033,0.5074056386947632,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9870203733444214,0.7746609449386597,0.5418561100959778,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.815841555595398,0.4367200136184692,0.4182614982128143,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6545644402503967,0.2229575216770172,1.0295774936676023,284.99664306640625,284.95001220703125,300.4192810058594,295.6671142578125,298.21075439453125,297.2319641113281,284.99566650390625,1.0,0.6585014462471008,0.4065000414848327,0.4065000414848327,1.0,1.0,-3.348524808883667,1.0241597890853882,2.3243651390075684,0.2651628255844116,0.9457448720932008,0.9457448720932008,0.0,232.47091674804688,239.0,67496.203125,0.0,3468.163330078125,1.0,278.74200439453125,283.099609375,298.65264892578125,302.98553466796875,293.1499938964844,293.1499938964844,278.45001220703125,33739.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870032548904419,1.0,0.0,0.0,3.7029197216033936,3.702943801879883,9.149173934019928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8330078125,0.0,1575.689697265625,1895.4371337890625,0.0,3123.115966796875,0.9155736565589904,1.0,0.0,3.0,1.0,0.0
