time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773140,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7341676950454712,0.3172616064548492,0.290911465883255,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8650175333023071,0.5302993655204773,0.5065651535987854,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9856494665145874,0.7761226892471313,0.5432403087615967,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8136827945709229,0.4360421597957611,0.4179520010948181,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6529709696769714,0.2227827757596969,1.0298781394958496,284.88787841796875,284.95001220703125,300.3666687011719,295.64923095703125,298.1886291503906,297.2258605957031,284.8919372558594,1.0,0.6597734093666077,0.40585458278656,0.40585458278656,1.0,1.0,-3.34867000579834,1.02239727973938,2.32627272605896,0.2635089755058288,0.8551958203315735,0.8551958203315735,0.0,234.91079711914065,239.0,67990.03125,0.0,3482.45068359375,1.0,278.4677734375,282.9795227050781,298.6772155761719,303.1393737792969,293.1499938964844,293.1499938964844,278.45001220703125,39531.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769732117652893,1.0,0.0,0.0,3.597614526748657,3.5976388454437256,8.636197321720829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.001953125,0.0,1501.706787109375,1895.4371337890625,0.0,3188.20849609375,0.8960450291633606,1.0,0.0,3.0,1.0,0.0
17773200,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7333626747131348,0.3170206248760223,0.2906834781169891,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.864006757736206,0.5299112200737,0.5061871409416199,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9850452542304992,0.7766568064689636,0.5435614585876465,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8128337860107422,0.4358364939689636,0.4177560806274414,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6523259878158569,0.2227185368537902,1.0296907424926758,284.9048767089844,284.95001220703125,300.3500061035156,295.643310546875,298.18194580078125,297.224365234375,284.9058837890625,1.0,0.6601237654685974,0.4056507349014282,0.4056507349014282,1.0,1.0,-3.347865581512451,1.0215446949005127,2.3263208866119385,0.2628368139266968,0.8581370711326599,0.8581370711326599,0.0,235.7752685546875,242.0,67918.96875,0.0,3485.525634765625,1.0,278.4574279785156,282.9922790527344,298.6613464355469,303.09783935546875,293.1499938964844,293.1499938964844,278.75,38767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770854473114014,1.0,0.0,0.0,3.578842878341675,3.578866720199585,8.54630798130529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.8154296875,0.0,1475.7364501953125,1895.4371337890625,0.0,3189.2607421875,0.8918892741203308,1.0,0.0,3.0,1.0,0.0
17773260,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7310592532157898,0.3165587484836578,0.2902571558952331,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8609628081321716,0.5289133191108704,0.5052153468132019,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.983694076538086,0.7798767685890198,0.5456912517547607,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8103127479553223,0.4354919493198395,0.4174211323261261,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6504445672035217,0.2226614952087402,1.0297632217407229,284.9945068359375,284.95001220703125,300.2800598144531,295.617919921875,298.1600952148437,297.2266540527344,284.99346923828125,1.0,0.661716103553772,0.4048534631729126,0.4048534631729126,1.0,1.0,-3.3484249114990234,1.019503831863403,2.32892107963562,0.2606526911258697,0.939799964427948,0.939799964427948,0.0,238.66909790039065,245.0,67219.703125,0.0,3503.38818359375,1.0,278.74188232421875,283.10260009765625,298.6035461425781,302.919921875,293.1499938964844,293.1499938964844,278.45001220703125,33772.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708770871162415,1.0,0.0,0.0,3.685129642486572,3.6851534843444815,9.06147306523053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.3662109375,0.0,1555.775146484375,1895.4371337890625,0.0,3131.038330078125,0.9115769267082214,1.0,0.0,3.0,1.0,0.0
17773320,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7310592532157898,0.3165587484836578,0.2902571558952331,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8609628081321716,0.5289133191108704,0.5052153468132019,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.983694076538086,0.7798767685890198,0.5456912517547607,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8103127479553223,0.4354919493198395,0.4174211323261261,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6504445672035217,0.2226614952087402,1.0297632217407229,284.9945068359375,284.95001220703125,300.2800598144531,295.617919921875,298.1600952148437,297.2266540527344,284.99346923828125,1.0,0.661716103553772,0.4048534631729126,0.4048534631729126,1.0,1.0,-3.3484249114990234,1.019503831863403,2.32892107963562,0.2606526911258697,0.939799964427948,0.939799964427948,0.0,238.66909790039065,245.0,67219.703125,0.0,3503.38818359375,1.0,278.74188232421875,283.10260009765625,298.6035461425781,302.919921875,293.1499938964844,293.1499938964844,278.45001220703125,33772.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708770871162415,1.0,0.0,0.0,3.685129642486572,3.6851534843444815,9.06147306523053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.3662109375,0.0,1555.775146484375,1895.4371337890625,0.0,3131.038330078125,0.9115769267082214,1.0,0.0,3.0,1.0,0.0
17773380,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7284467816352844,0.3153338730335235,0.2895351648330688,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8577143549919128,0.5271938443183899,0.5040228366851807,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.981738030910492,0.7810688018798828,0.5469207167625427,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8074691295623779,0.4344351291656494,0.4168116748332977,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6482537388801575,0.2220983803272247,1.0286619663238523,284.8931884765625,284.95001220703125,300.2225341796875,295.5966796875,298.1341247558594,297.2171630859375,284.89654541015625,1.0,0.6628586053848267,0.4042045474052429,0.4042045474052429,1.0,1.0,-3.345554828643799,1.0166691541671753,2.328885555267334,0.2586267292499542,0.8512735962867737,0.8512735962867737,0.0,241.60548400878903,245.0,67598.5859375,0.0,3513.472412109375,1.0,278.46484375,282.9900207519531,298.621826171875,303.05499267578125,293.1499938964844,293.1499938964844,278.45001220703125,39541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777777552604675,1.0,0.0,0.0,3.567347764968872,3.5673716068267822,8.49149500936619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.1396484375,0.0,1469.0426025390625,1895.4371337890625,0.0,3195.7509765625,0.8897183537483215,1.0,0.0,3.0,1.0,0.0
17773440,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7277342081069946,0.3150671124458313,0.2892953753471374,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8568544983863831,0.5268101096153259,0.5036613941192627,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9811660051345824,0.781387448310852,0.5471162796020508,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8066872358322144,0.434192031621933,0.4165908992290497,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6476406455039978,0.2219479531049728,1.028117537498474,284.9031677246094,284.95001220703125,300.2093200683594,295.5917358398437,298.12841796875,297.21533203125,284.9044494628906,1.0,0.6630633473396301,0.404056191444397,0.404056191444397,1.0,1.0,-3.344146251678467,1.0157601833343506,2.328386068344116,0.2580340504646301,0.851774275302887,0.851774275302887,0.0,242.3371734619141,248.0,67528.6171875,0.0,3514.3671875,1.0,278.4580993652344,282.9975280761719,298.6090087890625,303.0232238769531,293.1499938964844,293.1499938964844,278.75,38945.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777331709861755,1.0,0.0,0.0,3.5542681217193604,3.5542917251586914,8.429342415183783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.2080078125,0.0,1450.7071533203125,1895.4371337890625,0.0,3195.33349609375,0.8865198493003845,1.0,0.0,3.0,1.0,0.0
17773500,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7261152267456055,0.3146170079708099,0.2887880802154541,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8548750877380371,0.5260708332061768,0.5028427243232727,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9799658060073853,0.7826910614967346,0.5478389859199524,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8048747777938843,0.4337794482707977,0.4161138236522674,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6462149620056152,0.2216619700193405,1.0268206596374512,285.010009765625,284.95001220703125,300.1736755371094,295.5783996582031,298.1156616210937,297.2141418457031,285.01025390625,1.0,0.6636180877685547,0.4036575555801391,0.4036575555801391,1.0,1.0,-3.34128212928772,1.01364266872406,2.32763934135437,0.2565170228481293,0.9258779287338256,0.9258779287338256,0.0,244.07012939453125,248.0,66697.734375,0.0,3517.587646484375,1.0,278.6994323730469,283.1203308105469,298.5506286621094,302.79443359375,293.1499938964844,293.1499938964844,278.75,34274.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724501132965088,1.0,0.0,0.0,3.602330684661865,3.602354049682617,8.658854540044558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.015625,0.0,1468.03759765625,1895.4371337890625,0.0,3145.79248046875,0.8949740529060364,1.0,0.0,3.0,1.0,0.0
17773560,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7249253392219543,0.3142127990722656,0.2885036766529083,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8533689975738525,0.5253933668136597,0.5022851824760437,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.979235053062439,0.7839882373809814,0.5488345623016357,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8035166263580322,0.4334290325641632,0.4158542454242706,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.645139753818512,0.2214159667491912,1.0260117053985596,284.9891662597656,284.95001220703125,300.13787841796875,295.5648498535156,298.1034851074219,297.2137145996094,284.9876403808594,1.0,0.6642343401908875,0.4032986462116241,0.4032986462116241,1.0,1.0,-3.3401811122894287,1.012243151664734,2.3279380798339844,0.255372405052185,0.9287478923797609,0.9287478923797609,0.0,245.5074005126953,251.0,66751.25,0.0,3523.22265625,1.0,278.7424621582031,283.1052551269531,298.54815673828125,302.83624267578125,293.1499938964844,293.1499938964844,278.45001220703125,33860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711530566215515,1.0,0.0,0.0,3.658104658126831,3.658128499984741,8.929056320994277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.9794921875,0.0,1526.1640625,1895.4371337890625,0.0,3133.626953125,0.9053260684013368,1.0,0.0,3.0,1.0,0.0
17773620,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7214451432228088,0.312498390674591,0.2873141169548034,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.849259078502655,0.5230413675308228,0.5004668831825256,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9764471650123596,0.7850092649459839,0.5498949885368347,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7996802926063538,0.4318719506263733,0.4147521257400512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6421365141868591,0.2203976958990097,1.0228523015975952,284.9048767089844,284.95001220703125,300.0657958984375,295.5372314453125,298.0702819824219,297.2004699707031,284.905517578125,1.0,0.6651808023452759,0.4025808870792389,0.4025808870792389,1.0,1.0,-3.3327231407165527,1.0076158046722412,2.32510757446289,0.2525597214698791,0.8440799713134766,0.8440799713134766,0.0,249.147216796875,239.0,66944.5,0.0,3526.56103515625,1.0,278.4578857421875,283.008056640625,298.5523681640625,302.9288635253906,293.1499938964844,293.1499938964844,278.75,39011.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776715397834778,1.0,0.0,0.0,3.515972852706909,3.515996217727661,8.248678113886854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.1005859375,0.0,1410.815185546875,1895.4371337890625,0.0,3194.75537109375,0.8781851530075073,1.0,0.0,3.0,1.0,0.0
17773680,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7214451432228088,0.312498390674591,0.2873141169548034,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.849259078502655,0.5230413675308228,0.5004668831825256,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9764471650123596,0.7850092649459839,0.5498949885368347,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7996802926063538,0.4318719506263733,0.4147521257400512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6421365141868591,0.2203976958990097,1.0228523015975952,284.9048767089844,284.95001220703125,300.0657958984375,295.5372314453125,298.0702819824219,297.2004699707031,284.905517578125,1.0,0.6651808023452759,0.4025808870792389,0.4025808870792389,1.0,1.0,-3.3327231407165527,1.0076158046722412,2.32510757446289,0.2525597214698791,0.8440799713134766,0.8440799713134766,0.0,249.147216796875,239.0,66944.5,0.0,3526.56103515625,1.0,278.4578857421875,283.008056640625,298.5523681640625,302.9288635253906,293.1499938964844,293.1499938964844,278.75,39011.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776715397834778,1.0,0.0,0.0,3.515972852706909,3.515996217727661,8.248678113886854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.1005859375,0.0,1410.815185546875,1895.4371337890625,0.0,3194.75537109375,0.8781851530075073,1.0,0.0,3.0,1.0,0.0
17773740,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7227291464805603,0.3114947974681854,0.2861296832561493,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8509517908096313,0.5214387774467468,0.4986496865749359,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9800532460212708,0.7873148918151855,0.5511969327926636,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8015967607498169,0.430936187505722,0.4135781526565552,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.643282949924469,0.2196580171585083,1.018468976020813,284.9844970703125,284.95001220703125,299.9930725097656,295.5089416503906,298.0447998046875,297.1984558105469,284.9835205078125,1.0,0.6618034243583679,0.4018630981445312,0.4018630981445312,1.0,1.0,-3.3239941596984863,1.002556562423706,2.3214375972747803,0.2494612783193588,0.9150536060333252,0.9150536060333252,0.0,245.32730102539065,227.0,66079.328125,0.0,3484.5966796875,1.0,278.7413330078125,283.1122741699219,298.49102783203125,302.73760986328125,293.1499938964844,293.1499938964844,278.45001220703125,34108.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707552552223206,1.0,0.0,0.0,3.613768577575684,3.613791942596436,8.713927854842041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.6650390625,0.0,1479.219482421875,1895.4371337890625,0.0,3129.895263671875,0.8957428932189941,1.0,0.0,3.0,1.0,0.0
17773800,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7227291464805603,0.3114947974681854,0.2861296832561493,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8509517908096313,0.5214387774467468,0.4986496865749359,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9800532460212708,0.7873148918151855,0.5511969327926636,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8015967607498169,0.430936187505722,0.4135781526565552,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.643282949924469,0.2196580171585083,1.018468976020813,284.9844970703125,284.95001220703125,299.9930725097656,295.5089416503906,298.0447998046875,297.1984558105469,284.9835205078125,1.0,0.6618034243583679,0.4018630981445312,0.4018630981445312,1.0,1.0,-3.3239941596984863,1.002556562423706,2.3214375972747803,0.2494612783193588,0.9150536060333252,0.9150536060333252,0.0,245.32730102539065,227.0,66079.328125,0.0,3484.5966796875,1.0,278.7413330078125,283.1122741699219,298.49102783203125,302.73760986328125,293.1499938964844,293.1499938964844,278.45001220703125,34108.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707552552223206,1.0,0.0,0.0,3.613768577575684,3.613791942596436,8.713927854842041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.6650390625,0.0,1479.219482421875,1895.4371337890625,0.0,3129.895263671875,0.8957428932189941,1.0,0.0,3.0,1.0,0.0
17773860,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7258540987968445,0.3097683489322662,0.2844864130020141,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.855086088180542,0.5190197229385376,0.496304839849472,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9859496355056764,0.7882255911827087,0.551825225353241,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8059282302856445,0.429328590631485,0.4119670391082763,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6462269425392151,0.2185539305210113,1.0127599239349363,284.9052429199219,284.95001220703125,299.9198303222656,295.4800109863281,298.0123291015625,297.1864013671875,284.9049987792969,1.0,0.6563252806663513,0.4012729823589325,0.4012729823589325,1.0,1.0,-3.3111588954925537,0.996409237384796,2.3147497177124023,0.2463170439004898,0.8331584334373474,0.8331584334373474,0.0,238.09083557128903,215.0,66150.515625,0.0,3414.085693359375,1.0,278.4587707519531,283.0204467773437,298.4925842285156,302.81915283203125,293.1499938964844,293.1499938964844,278.75,39016.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767660856246948,1.0,0.0,0.0,3.466299057006836,3.4663219451904297,8.017248660507903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.33984375,0.0,1359.672119140625,1895.4371337890625,0.0,3186.266845703125,0.8671206831932068,1.0,0.0,3.0,1.0,0.0
17773920,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7258540987968445,0.3097683489322662,0.2844864130020141,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.855086088180542,0.5190197229385376,0.496304839849472,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9859496355056764,0.7882255911827087,0.551825225353241,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8059282302856445,0.429328590631485,0.4119670391082763,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6462269425392151,0.2185539305210113,1.0127599239349363,284.9052429199219,284.95001220703125,299.9198303222656,295.4800109863281,298.0123291015625,297.1864013671875,284.9049987792969,1.0,0.6563252806663513,0.4012729823589325,0.4012729823589325,1.0,1.0,-3.3111588954925537,0.996409237384796,2.3147497177124023,0.2463170439004898,0.8331584334373474,0.8331584334373474,0.0,238.09083557128903,215.0,66150.515625,0.0,3414.085693359375,1.0,278.4587707519531,283.0204467773437,298.4925842285156,302.81915283203125,293.1499938964844,293.1499938964844,278.75,39016.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767660856246948,1.0,0.0,0.0,3.466299057006836,3.4663219451904297,8.017248660507903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.33984375,0.0,1359.672119140625,1895.4371337890625,0.0,3186.266845703125,0.8671206831932068,1.0,0.0,3.0,1.0,0.0
17773980,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7311916947364807,0.3087701201438904,0.2830999493598938,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8619739413261414,0.5173643827438354,0.4942202866077423,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9940137267112732,0.7904162406921387,0.552895724773407,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8126805424690247,0.4283692836761474,0.4105492234230041,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6511694192886353,0.2177861332893371,1.0071474313735962,284.9809265136719,284.95001220703125,299.8460998535156,295.4504699707031,297.9876708984375,297.1855163574219,284.98016357421875,1.0,0.6497342586517334,0.4006828665733337,0.4006828665733337,1.0,1.0,-3.2998125553131104,0.990807294845581,2.30900502204895,0.2432172447443008,0.8998884558677673,0.8998884558677673,0.0,228.31398010253903,203.0,65237.6328125,0.0,3333.15478515625,1.0,278.7408752441406,283.1226501464844,298.4306335449219,302.6238098144531,293.1499938964844,293.1499938964844,279.04998779296875,34248.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694773316383362,1.0,0.0,0.0,3.5585687160491943,3.558591604232788,8.449753181594133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3310546875,0.0,1421.03076171875,1895.4371337890625,0.0,3117.907470703125,0.8834724426269531,1.0,0.0,3.0,1.0,0.0
17774040,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7311916947364807,0.3087701201438904,0.2830999493598938,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8619739413261414,0.5173643827438354,0.4942202866077423,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9940137267112732,0.7904162406921387,0.552895724773407,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8126805424690247,0.4283692836761474,0.4105492234230041,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6511694192886353,0.2177861332893371,1.0071474313735962,284.9809265136719,284.95001220703125,299.8460998535156,295.4504699707031,297.9876708984375,297.1855163574219,284.98016357421875,1.0,0.6497342586517334,0.4006828665733337,0.4006828665733337,1.0,1.0,-3.2998125553131104,0.990807294845581,2.30900502204895,0.2432172447443008,0.8998884558677673,0.8998884558677673,0.0,228.31398010253903,203.0,65237.6328125,0.0,3333.15478515625,1.0,278.7408752441406,283.1226501464844,298.4306335449219,302.6238098144531,293.1499938964844,293.1499938964844,279.04998779296875,34248.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694773316383362,1.0,0.0,0.0,3.5585687160491943,3.558591604232788,8.449753181594133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3310546875,0.0,1421.03076171875,1895.4371337890625,0.0,3117.907470703125,0.8834724426269531,1.0,0.0,3.0,1.0,0.0
17774100,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7344416975975037,0.3083548843860626,0.2824709415435791,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8661801218986511,0.5166364908218384,0.4932583272457123,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9983268976211548,0.7916064858436584,0.5534509420394897,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.81661057472229,0.4279905557632446,0.4099222421646118,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6542454361915588,0.2174763232469558,1.0046055316925049,285.06378173828125,284.95001220703125,299.80908203125,295.4354858398437,297.97607421875,297.18603515625,285.0639038085937,1.0,0.6462473273277283,0.4003878235816955,0.4003878235816955,1.0,1.0,-3.2947518825531006,0.9882197380065918,2.306532144546509,0.2417730689048767,0.979067087173462,0.979067087173462,0.0,222.95281982421875,203.0,64480.75,0.0,3291.60498046875,1.0,278.9978332519531,283.22637939453125,298.3993225097656,302.4722595214844,293.1499938964844,293.1499938964844,279.04998779296875,31742.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864965558052063,1.0,0.0,0.0,3.641092777252197,3.64111590385437,8.846200785228575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.8232421875,0.0,1491.5030517578125,1895.4371337890625,0.0,3075.58251953125,0.9013708233833312,1.0,0.0,3.0,1.0,0.0
17774160,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.737352728843689,0.3078891038894653,0.2819555401802063,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8699336051940918,0.5158588290214539,0.4924293756484985,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.792983889579773,0.5493157505989075,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8200613856315613,0.4275793433189392,0.4094205796718597,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6570153832435608,0.217157244682312,1.002489447593689,285.02313232421875,284.95001220703125,299.77197265625,295.4203491210937,297.9647827148437,297.1871643066406,285.0189819335937,1.0,0.6424192786216736,0.4001698493957519,0.4001698493957519,1.0,1.0,-3.285078763961792,0.98421311378479,2.300865650177002,0.2401941418647766,0.9841545820236206,0.9841545820236206,0.0,218.1655120849609,191.0,64597.859375,0.0,3243.062255859375,1.0,279.0422668457031,283.1906433105469,298.4081420898437,302.5482177734375,293.1499938964844,293.1499938964844,278.75,31894.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648414015769958,1.0,0.0,0.0,3.726912021636963,3.726936101913452,9.26811821955198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.609375,0.0,1589.068603515625,1895.4371337890625,0.0,3074.417724609375,0.919383704662323,1.0,0.0,3.0,1.0,0.0
17774220,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7418001294136047,0.3057964742183685,0.2800634801387787,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8759934306144714,0.5129814147949219,0.4897584915161133,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.7960953116416931,0.5352059602737427,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8255685567855835,0.425600528717041,0.407557338476181,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6614332795143127,0.215849369764328,0.9960776567459106,284.876708984375,284.95001220703125,299.69744873046875,295.38970947265625,297.93804931640625,297.1840515136719,284.87811279296875,1.0,0.6334922313690186,0.3997339308261871,0.3997339308261871,1.0,1.0,-3.252645254135132,0.9716928601264954,2.280952453613281,0.2350649088621139,0.8550474643707275,0.8550474643707275,0.0,209.2813262939453,179.0,64615.39453125,0.0,3122.255126953125,1.0,278.75714111328125,283.0440368652344,298.4122619628906,302.646484375,293.1499938964844,293.1499938964844,279.04998779296875,39321.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733624219894409,1.0,0.0,0.0,3.600436210632324,3.600460290908813,8.649749361211434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.21484375,0.0,1503.23876953125,1895.4371337890625,0.0,3154.349365234375,0.8967611789703369,1.0,0.0,3.0,1.0,0.0
17774280,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7418001294136047,0.3057964742183685,0.2800634801387787,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8759934306144714,0.5129814147949219,0.4897584915161133,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.7960953116416931,0.5352059602737427,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8255685567855835,0.425600528717041,0.407557338476181,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6614332795143127,0.215849369764328,0.9960776567459106,284.876708984375,284.95001220703125,299.69744873046875,295.38970947265625,297.93804931640625,297.1840515136719,284.87811279296875,1.0,0.6334922313690186,0.3997339308261871,0.3997339308261871,1.0,1.0,-3.252645254135132,0.9716928601264954,2.280952453613281,0.2350649088621139,0.8550474643707275,0.8550474643707275,0.0,209.2813262939453,179.0,64615.39453125,0.0,3122.255126953125,1.0,278.75714111328125,283.0440368652344,298.4122619628906,302.646484375,293.1499938964844,293.1499938964844,279.04998779296875,39321.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733624219894409,1.0,0.0,0.0,3.600436210632324,3.600460290908813,8.649749361211434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.21484375,0.0,1503.23876953125,1895.4371337890625,0.0,3154.349365234375,0.8967611789703369,1.0,0.0,3.0,1.0,0.0
17774340,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7467515468597412,0.3047921359539032,0.2786545753479004,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8825241923332214,0.5113344192504883,0.487660139799118,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.8015584945678711,0.5213956236839294,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8313473463058472,0.4245473742485046,0.4060560464859009,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6661549806594849,0.2150504142045974,0.9905317425727844,284.9713134765625,284.95001220703125,299.6346130371094,295.3635559082031,297.92828369140625,297.1995849609375,284.9696350097656,1.0,0.6252033710479736,0.3993677496910095,0.3993677496910095,1.0,1.0,-3.2233452796936035,0.9604662656784058,2.262878894805908,0.2303643971681594,0.9196376204490662,0.9196376204490662,0.0,200.8834228515625,179.0,63328.1796875,0.0,3012.915283203125,1.0,279.0355834960937,283.164794921875,298.335205078125,302.4045104980469,293.1499938964844,293.1499938964844,279.04998779296875,34543.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654622435569763,1.0,0.0,0.0,3.665436267852783,3.665460109710693,8.964883022599679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.36328125,0.0,1539.469482421875,1895.4371337890625,0.0,3080.24169921875,0.9074500203132628,1.0,0.0,3.0,1.0,0.0
17774400,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7478905916213989,0.3046000301837921,0.2784478366374969,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8839902281761169,0.5110220313072205,0.4873315095901489,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.8027303218841553,0.5185167789459229,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8326376080513,0.4243517816066742,0.40583136677742,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6672347187995911,0.2149111032485962,0.9896531701087952,284.96514892578125,284.95001220703125,299.62261962890625,295.3585510253906,297.9268798828125,297.20318603515625,284.9638977050781,1.0,0.6235818862915039,0.3992980122566223,0.3992980122566223,1.0,1.0,-3.217913866043091,0.9583791494369508,2.2595348358154297,0.229499340057373,0.9174802899360656,0.9174802899360656,0.0,199.18707275390625,167.0,63236.08984375,0.0,2992.07763671875,1.0,279.0419006347656,283.1619873046875,298.335205078125,302.4085693359375,293.1499938964844,293.1499938964844,278.75,34819.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651294708251953,1.0,0.0,0.0,3.668653726577759,3.668677806854248,8.980628649624123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.89453125,0.0,1545.146484375,1895.4371337890625,0.0,3077.1201171875,0.908461093902588,1.0,0.0,3.0,1.0,0.0
17774460,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7548329830169678,0.3028182089328766,0.2766462862491607,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8930569291114807,0.5084065198898315,0.4846850335597992,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.8098154067993164,0.5005666613578796,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8406364321708679,0.4225465655326843,0.4039265811443329,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6739577054977417,0.2137390822172165,0.9830809831619264,284.8904113769531,284.95001220703125,299.5475158691406,295.3269348144531,297.9146423339844,297.2196960449219,284.890380859375,1.0,0.6130169034004211,0.3993341028690338,0.3993341028690338,1.0,1.0,-3.1807949542999268,0.9454678297042848,2.2353270053863525,0.2249584645032882,0.8255217671394348,0.8255217671394348,0.0,188.66815185546875,170.0,62829.68359375,0.0,2857.20947265625,1.0,278.7585144042969,283.0825500488281,298.33111572265625,302.4496459960937,293.1499938964844,293.1499938964844,279.04998779296875,40170.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869551956653595,1.0,0.0,0.0,3.4726595878601074,3.4726827144622803,8.046698667385499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.396484375,0.0,1374.3648681640625,1895.4371337890625,0.0,3118.607666015625,0.869576096534729,1.0,0.0,3.0,1.0,0.0
17774520,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7548329830169678,0.3028182089328766,0.2766462862491607,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8930569291114807,0.5084065198898315,0.4846850335597992,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.8098154067993164,0.5005666613578796,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8406364321708679,0.4225465655326843,0.4039265811443329,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6739577054977417,0.2137390822172165,0.9830809831619264,284.8904113769531,284.95001220703125,299.5475158691406,295.3269348144531,297.9146423339844,297.2196960449219,284.890380859375,1.0,0.6130169034004211,0.3993341028690338,0.3993341028690338,1.0,1.0,-3.1807949542999268,0.9454678297042848,2.2353270053863525,0.2249584645032882,0.8255217671394348,0.8255217671394348,0.0,188.66815185546875,170.0,62829.68359375,0.0,2857.20947265625,1.0,278.7585144042969,283.0825500488281,298.33111572265625,302.4496459960937,293.1499938964844,293.1499938964844,279.04998779296875,40170.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869551956653595,1.0,0.0,0.0,3.4726595878601074,3.4726827144622803,8.046698667385499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.396484375,0.0,1374.3648681640625,1895.4371337890625,0.0,3118.607666015625,0.869576096534729,1.0,0.0,3.0,1.0,0.0
17774580,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7589099407196045,0.3018279671669006,0.2754242420196533,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8982158303260803,0.5066609978675842,0.4826694130897522,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.8182165026664734,0.4901968836784363,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8453240394592285,0.421475887298584,0.4025589525699615,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.677808403968811,0.2130088806152343,0.9783470630645752,284.9761047363281,284.95001220703125,299.4722595214844,295.2948913574219,297.9112243652344,297.2479858398437,284.9755859375,1.0,0.6070253252983093,0.3993701934814453,0.3993701934814453,1.0,1.0,-3.157074451446533,0.9372838735580444,2.219790458679199,0.2218158394098281,0.8926919102668762,0.8926919102668762,0.0,182.6334381103516,173.0,61715.171875,0.0,2776.243896484375,1.0,279.0408630371094,283.1959533691406,298.2647399902344,302.2331848144531,293.1499938964844,293.1499938964844,279.3500061035156,34680.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599569201469421,1.0,0.0,0.0,3.5496180057525635,3.549640893936157,8.407299674217938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.185546875,0.0,1414.7276611328125,1895.4371337890625,0.0,3028.6005859375,0.8818098306655884,1.0,0.0,3.0,1.0,0.0
17774640,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7589099407196045,0.3018279671669006,0.2754242420196533,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8982158303260803,0.5066609978675842,0.4826694130897522,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.8182165026664734,0.4901968836784363,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8453240394592285,0.421475887298584,0.4025589525699615,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.677808403968811,0.2130088806152343,0.9783470630645752,284.9761047363281,284.95001220703125,299.4722595214844,295.2948913574219,297.9112243652344,297.2479858398437,284.9755859375,1.0,0.6070253252983093,0.3993701934814453,0.3993701934814453,1.0,1.0,-3.157074451446533,0.9372838735580444,2.219790458679199,0.2218158394098281,0.8926919102668762,0.8926919102668762,0.0,182.6334381103516,173.0,61715.171875,0.0,2776.243896484375,1.0,279.0408630371094,283.1959533691406,298.2647399902344,302.2331848144531,293.1499938964844,293.1499938964844,279.3500061035156,34680.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599569201469421,1.0,0.0,0.0,3.5496180057525635,3.549640893936157,8.407299674217938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.185546875,0.0,1414.7276611328125,1895.4371337890625,0.0,3028.6005859375,0.8818098306655884,1.0,0.0,3.0,1.0,0.0
17774700,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7599439024925232,0.3013931512832641,0.2749276161193847,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8995048403739929,0.5058820843696594,0.4818125069141388,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9990000128746032,0.8220762014389038,0.4872891306877136,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8465738296508789,0.4210381209850311,0.4020280838012695,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6788110733032227,0.2127175480127334,0.9766054749488832,285.064453125,284.95001220703125,299.4345397949219,295.2787170410156,297.9081420898437,297.2599792480469,285.06512451171875,1.0,0.6051353812217712,0.3993882238864898,0.3993882238864898,1.0,1.0,-3.1492137908935547,0.934583067893982,2.2146308422088623,0.2208318561315536,0.9746511578559875,0.9746511578559875,0.0,180.9134826660156,173.0,60940.859375,0.0,2751.158203125,1.0,279.29754638671875,283.3045349121094,298.2330322265625,302.07940673828125,293.1499938964844,293.1499938964844,279.3500061035156,31871.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545287251472473,1.0,0.0,0.0,3.630774974822998,3.630798101425171,8.796137080935296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.78125,0.0,1481.159912109375,1895.4371337890625,0.0,2977.704833984375,0.899262547492981,1.0,0.0,3.0,1.0,0.0
17774760,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7605454921722412,0.3009121716022491,0.2745240330696106,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9002296328544617,0.5050671696662903,0.481076180934906,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.8255645632743835,0.4854054152965545,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8473434448242188,0.4205844104290008,0.4016133248806,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6794055104255676,0.2124252468347549,0.9752324223518372,285.0303039550781,284.95001220703125,299.3968200683594,295.262451171875,297.9032897949219,297.2693176269531,285.0267333984375,1.0,0.6038201451301575,0.3994297683238983,0.3994297683238983,1.0,1.0,-3.143425941467285,0.9326651096343994,2.2107608318328857,0.2201874703168869,0.9853248596191406,0.9853248596191406,0.0,179.7758331298828,176.0,61109.87890625,0.0,2733.44921875,1.0,279.3421325683594,283.2731018066406,298.2440185546875,302.1562805175781,293.1499938964844,293.1499938964844,279.04998779296875,31807.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539337515830994,1.0,0.0,0.0,3.7201180458068848,3.720141887664795,9.234357776222168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.267578125,0.0,1580.6173095703125,1895.4371337890625,0.0,2972.128173828125,0.9178479313850404,1.0,0.0,3.0,1.0,0.0
17774820,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7588376998901367,0.2987992465496063,0.2729113101959228,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8983816504478455,0.5021335482597351,0.4786614775657654,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.829738438129425,0.4858653843402862,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8459928631782532,0.4185340702533722,0.3999926745891571,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6779956817626953,0.2111386805772781,0.9704583287239076,284.8850402832031,284.95001220703125,299.32135009765625,295.2296447753906,297.87548828125,297.26226806640625,284.88690185546875,1.0,0.6022119522094727,0.3995128273963928,0.3995128273963928,1.0,1.0,-3.131450891494751,0.9286879301071168,2.202763080596924,0.2189537733793258,0.8637471795082092,0.8637471795082092,0.0,179.50656127929688,179.0,61553.2578125,0.0,2708.127197265625,1.0,279.0570678710937,283.12213134765625,298.2569274902344,302.2844543457031,293.1499938964844,293.1499938964844,279.3500061035156,38783.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635435104370117,1.0,0.0,0.0,3.616776704788208,3.616800785064697,8.728441116545582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.8466796875,0.0,1517.152587890625,1895.4371337890625,0.0,3062.2421875,0.8999966382980347,1.0,0.0,3.0,1.0,0.0
17774880,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7588376998901367,0.2987992465496063,0.2729113101959228,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8983816504478455,0.5021335482597351,0.4786614775657654,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.829738438129425,0.4858653843402862,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8459928631782532,0.4185340702533722,0.3999926745891571,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6779956817626953,0.2111386805772781,0.9704583287239076,284.8850402832031,284.95001220703125,299.32135009765625,295.2296447753906,297.87548828125,297.26226806640625,284.88690185546875,1.0,0.6022119522094727,0.3995128273963928,0.3995128273963928,1.0,1.0,-3.131450891494751,0.9286879301071168,2.202763080596924,0.2189537733793258,0.8637471795082092,0.8637471795082092,0.0,179.50656127929688,179.0,61553.2578125,0.0,2708.127197265625,1.0,279.0570678710937,283.12213134765625,298.2569274902344,302.2844543457031,293.1499938964844,293.1499938964844,279.3500061035156,38783.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635435104370117,1.0,0.0,0.0,3.616776704788208,3.616800785064697,8.728441116545582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.8466796875,0.0,1517.152587890625,1895.4371337890625,0.0,3062.2421875,0.8999966382980347,1.0,0.0,3.0,1.0,0.0
17774940,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7563299536705017,0.2974415123462677,0.2715422809123993,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8954054713249207,0.5000172853469849,0.4764831066131592,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8340610861778259,0.488347440958023,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8436359167098999,0.4171530604362488,0.3985273241996765,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6755256652832031,0.210066020488739,0.9654136300086976,284.9870910644531,284.95001220703125,299.2458190917969,295.196533203125,297.8534851074219,297.2631530761719,284.9858093261719,1.0,0.6015791893005371,0.3995958864688873,0.3995958864688873,1.0,1.0,-3.1223366260528564,0.9257171750068665,2.1966195106506348,0.2179784774780273,0.9457330703735352,0.9457330703735352,0.0,180.3165740966797,182.0,60646.453125,0.0,2694.37890625,1.0,279.3421325683594,283.24468994140625,298.1793212890625,302.0770568847656,293.1499938964844,293.1499938964844,279.04998779296875,33884.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564350605010986,1.0,0.0,0.0,3.7152023315429688,3.715226650238037,9.209970812662504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.544921875,0.0,1590.811767578125,1895.4371337890625,0.0,2995.575439453125,0.9183087944984436,1.0,0.0,3.0,1.0,0.0
