time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775000,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7563299536705017,0.2974415123462677,0.2715422809123993,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8954054713249207,0.5000172853469849,0.4764831066131592,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8340610861778259,0.488347440958023,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8436359167098999,0.4171530604362488,0.3985273241996765,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6755256652832031,0.210066020488739,0.9654136300086976,284.9870910644531,284.95001220703125,299.2458190917969,295.196533203125,297.8534851074219,297.2631530761719,284.9858093261719,1.0,0.6015791893005371,0.3995958864688873,0.3995958864688873,1.0,1.0,-3.1223366260528564,0.9257171750068665,2.1966195106506348,0.2179784774780273,0.9457330703735352,0.9457330703735352,0.0,180.3165740966797,182.0,60646.453125,0.0,2694.37890625,1.0,279.3421325683594,283.24468994140625,298.1793212890625,302.0770568847656,293.1499938964844,293.1499938964844,279.04998779296875,33884.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564350605010986,1.0,0.0,0.0,3.7152023315429688,3.715226650238037,9.209970812662504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.544921875,0.0,1590.811767578125,1895.4371337890625,0.0,2995.575439453125,0.9183087944984436,1.0,0.0,3.0,1.0,0.0
17775060,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7526217699050903,0.2953113317489624,0.2699026763439178,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8910274505615234,0.4970695078372955,0.4740239679813385,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8364865183830261,0.4928120076656341,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8401041030883789,0.4150944352149963,0.3968708515167236,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.671962320804596,0.2085701376199722,0.959740936756134,284.89208984375,284.95001220703125,299.1703491210937,295.16314697265625,297.8197937011719,297.2480163574219,284.8937683105469,1.0,0.6015715599060059,0.3994120657444,0.3994120657444,1.0,1.0,-3.1139678955078125,0.9223071336746216,2.1916606426239014,0.2165166735649109,0.8473014235496521,0.8473014235496521,0.0,182.126220703125,185.0,60835.45703125,0.0,2687.471435546875,1.0,279.0576477050781,283.1405944824219,298.1806335449219,302.1623229980469,293.1499938964844,293.1499938964844,279.3500061035156,39619.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863679051399231,1.0,0.0,0.0,3.5594308376312256,3.559454679489136,8.453848181488866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1982421875,0.0,1461.1314697265625,1895.4371337890625,0.0,3063.513671875,0.8882735371589661,1.0,0.0,3.0,1.0,0.0
17775120,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7526217699050903,0.2953113317489624,0.2699026763439178,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8910274505615234,0.4970695078372955,0.4740239679813385,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8364865183830261,0.4928120076656341,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8401041030883789,0.4150944352149963,0.3968708515167236,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.671962320804596,0.2085701376199722,0.959740936756134,284.89208984375,284.95001220703125,299.1703491210937,295.16314697265625,297.8197937011719,297.2480163574219,284.8937683105469,1.0,0.6015715599060059,0.3994120657444,0.3994120657444,1.0,1.0,-3.1139678955078125,0.9223071336746216,2.1916606426239014,0.2165166735649109,0.8473014235496521,0.8473014235496521,0.0,182.126220703125,185.0,60835.45703125,0.0,2687.471435546875,1.0,279.0576477050781,283.1405944824219,298.1806335449219,302.1623229980469,293.1499938964844,293.1499938964844,279.3500061035156,39619.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863679051399231,1.0,0.0,0.0,3.5594308376312256,3.559454679489136,8.453848181488866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1982421875,0.0,1461.1314697265625,1895.4371337890625,0.0,3063.513671875,0.8882735371589661,1.0,0.0,3.0,1.0,0.0
17775180,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7490888237953186,0.293903648853302,0.2685692906379699,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8867067098617554,0.4949232041835785,0.4719046950340271,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8395355939865112,0.4976172149181366,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8366358876228333,0.4137290716171264,0.3954964876174927,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6683526635169983,0.2073636204004287,0.9543290734291076,284.9898986816406,284.95001220703125,299.094970703125,295.1295166015625,297.7939758300781,297.243896484375,284.9888000488281,1.0,0.6019557118415833,0.3992282152175903,0.3992282152175903,1.0,1.0,-3.107430458068848,0.9195231199264526,2.187907457351685,0.2151784747838974,0.9293075799942015,0.9293075799942015,0.0,184.1919860839844,188.0,59968.5078125,0.0,2685.5556640625,1.0,279.3417053222656,283.2586975097656,298.1076354980469,301.9603576660156,293.1499938964844,293.1499938964844,279.04998779296875,33971.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556301593780518,1.0,0.0,0.0,3.6598305702209473,3.6598544120788574,8.937483926274581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3642578125,0.0,1528.9173583984375,1895.4371337890625,0.0,2988.02978515625,0.9060034155845642,1.0,0.0,3.0,1.0,0.0
17775240,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7490888237953186,0.293903648853302,0.2685692906379699,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8867067098617554,0.4949232041835785,0.4719046950340271,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8395355939865112,0.4976172149181366,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8366358876228333,0.4137290716171264,0.3954964876174927,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6683526635169983,0.2073636204004287,0.9543290734291076,284.9898986816406,284.95001220703125,299.094970703125,295.1295166015625,297.7939758300781,297.243896484375,284.9888000488281,1.0,0.6019557118415833,0.3992282152175903,0.3992282152175903,1.0,1.0,-3.107430458068848,0.9195231199264526,2.187907457351685,0.2151784747838974,0.9293075799942015,0.9293075799942015,0.0,184.1919860839844,188.0,59968.5078125,0.0,2685.5556640625,1.0,279.3417053222656,283.2586975097656,298.1076354980469,301.9603576660156,293.1499938964844,293.1499938964844,279.04998779296875,33971.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556301593780518,1.0,0.0,0.0,3.6598305702209473,3.6598544120788574,8.937483926274581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3642578125,0.0,1528.9173583984375,1895.4371337890625,0.0,2988.02978515625,0.9060034155845642,1.0,0.0,3.0,1.0,0.0
17775300,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7471797466278076,0.2928413450717926,0.2678656578063965,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8843788504600525,0.4934669435024261,0.4708198606967926,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.8403265476226807,0.5003044009208679,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8347773551940918,0.412741482257843,0.3948137164115906,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6664480566978455,0.2066007107496261,0.9516655206680298,284.8630065917969,284.95001220703125,299.05731201171875,295.11260986328125,297.77655029296875,297.23541259765625,284.8611755371094,1.0,0.60226970911026,0.3991363048553467,0.3991363048553467,1.0,1.0,-3.1044907569885254,0.9182429313659668,2.1862478256225586,0.2146104872226715,0.8373748064041138,0.8373748064041138,0.0,185.3897705078125,188.0,60591.96875,0.0,2686.114013671875,1.0,279.0976867675781,283.11968994140625,298.1425170898437,302.1489562988281,293.1499938964844,293.1499938964844,279.04998779296875,38816.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614480495452881,1.0,0.0,0.0,3.603263378143311,3.6032874584198,8.663338917358487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.580078125,0.0,1502.5958251953125,1895.4371337890625,0.0,3042.586669921875,0.894386351108551,1.0,0.0,3.0,1.0,0.0
17775360,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7447661757469177,0.2916964590549469,0.2668864130973816,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8814978003501892,0.4919005632400512,0.4694050252437591,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.84084153175354,0.5035935044288635,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.832436203956604,0.4116421937942505,0.3938452005386352,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6640942692756653,0.2057420015335083,0.9482108950614928,284.9002380371094,284.95001220703125,299.0197448730469,295.0956726074219,297.75787353515625,297.2250366210937,284.90155029296875,1.0,0.6025606393814087,0.3990521430969238,0.3990521430969238,1.0,1.0,-3.100250244140625,0.9165270924568176,2.183723211288452,0.2138779163360595,0.8388473391532898,0.8388473391532898,0.0,186.837890625,191.0,60139.109375,0.0,2685.436767578125,1.0,279.0581359863281,283.1592102050781,298.11187744140625,302.048095703125,293.1499938964844,293.1499938964844,279.3500061035156,39495.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626452684402466,1.0,0.0,0.0,3.5038065910339355,3.5038297176361084,8.191690312742139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.306640625,0.0,1401.6292724609375,1895.4371337890625,0.0,3053.81640625,0.8759344816207886,1.0,0.0,3.0,1.0,0.0
17775420,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7408574223518372,0.2901608943939209,0.265472799539566,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8766668438911438,0.4896102845668793,0.4671917855739593,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.8428413271903992,0.5093883872032166,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8285480737686157,0.410181313753128,0.3924224376678467,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.660055935382843,0.204390287399292,0.942289412021637,284.9895324707031,284.95001220703125,298.9447021484375,295.0616760253906,297.72979736328125,297.2174072265625,284.9884033203125,1.0,0.6032928228378296,0.3988838195800781,0.3988838195800781,1.0,1.0,-3.094023466110229,0.91389399766922,2.1801295280456543,0.2126335203647613,0.9171602129936218,0.9171602129936218,0.0,189.46255493164065,194.0,59317.453125,0.0,2687.07421875,1.0,279.3412780761719,283.2691955566406,298.0396728515625,301.8505554199219,293.1499938964844,293.1499938964844,279.04998779296875,33890.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546030521392822,1.0,0.0,0.0,3.610030651092529,3.610054016113281,8.695910764799919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.115234375,0.0,1473.540771484375,1895.4371337890625,0.0,2978.4013671875,0.8947404623031616,1.0,0.0,3.0,1.0,0.0
17775480,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7408574223518372,0.2901608943939209,0.265472799539566,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8766668438911438,0.4896102845668793,0.4671917855739593,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.8428413271903992,0.5093883872032166,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8285480737686157,0.410181313753128,0.3924224376678467,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.660055935382843,0.204390287399292,0.942289412021637,284.9895324707031,284.95001220703125,298.9447021484375,295.0616760253906,297.72979736328125,297.2174072265625,284.9884033203125,1.0,0.6032928228378296,0.3988838195800781,0.3988838195800781,1.0,1.0,-3.094023466110229,0.91389399766922,2.1801295280456543,0.2126335203647613,0.9171602129936218,0.9171602129936218,0.0,189.46255493164065,194.0,59317.453125,0.0,2687.07421875,1.0,279.3412780761719,283.2691955566406,298.0396728515625,301.8505554199219,293.1499938964844,293.1499938964844,279.04998779296875,33890.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546030521392822,1.0,0.0,0.0,3.610030651092529,3.610054016113281,8.695910764799919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.115234375,0.0,1473.540771484375,1895.4371337890625,0.0,2978.4013671875,0.8947404623031616,1.0,0.0,3.0,1.0,0.0
17775540,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7367540597915649,0.2880286574363708,0.2638606131076813,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8716851472854614,0.4867078959941864,0.4648085832595825,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.8431317210197449,0.5154118537902832,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8244987726211548,0.4081743955612182,0.3908508121967315,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6559715270996094,0.202778622508049,0.9362123012542723,284.9012145996094,284.95001220703125,298.8759460449219,295.0302734375,297.6952209472656,297.1979064941406,284.90264892578125,1.0,0.604011058807373,0.3987289369106293,0.3987289369106293,1.0,1.0,-3.087270736694336,0.9111070036888124,2.176163673400879,0.2114474922418594,0.8315569758415222,0.8315569758415222,0.0,192.2198028564453,194.0,59498.0234375,0.0,2688.3564453125,1.0,279.0615234375,283.1713562011719,298.0496826171875,301.94940185546875,293.1499938964844,293.1499938964844,279.04998779296875,39596.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616847991943359,1.0,0.0,0.0,3.459601640701294,3.459624528884888,7.986297987372382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9111328125,0.0,1356.98291015625,1895.4371337890625,0.0,3044.80712890625,0.8664276599884033,1.0,0.0,3.0,1.0,0.0
17775600,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7363688945770264,0.2878564596176147,0.2637017369270324,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.871221125125885,0.4864674806594848,0.4645774364471435,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.8431586027145386,0.5159715414047241,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8241162300109863,0.4080077707767486,0.3906919360160827,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6555882692337036,0.2026377767324447,0.9356108903884888,284.9039001464844,284.95001220703125,298.8699645996094,295.0275573730469,297.6923828125,297.1964416503906,284.904296875,1.0,0.6040674448013306,0.3987154960632324,0.3987154960632324,1.0,1.0,-3.0865604877471924,0.9108219146728516,2.175738573074341,0.2113220989704132,0.8308290243148804,0.8308290243148804,0.0,192.4740600585937,197.0,59471.90234375,0.0,2688.302490234375,1.0,279.05877685546875,283.1728820800781,298.0433959960937,301.9363708496094,293.1499938964844,293.1499938964844,279.3500061035156,39275.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616130948066711,1.0,0.0,0.0,3.455026626586914,3.4550492763519287,7.965189183778421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7314453125,0.0,1350.0780029296875,1895.4371337890625,0.0,3044.134765625,0.8649942278862,1.0,0.0,3.0,1.0,0.0
17775660,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7323899865150452,0.2862054109573364,0.2622048854827881,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8663135170936584,0.4840326309204101,0.462252527475357,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.8442122936248779,0.5221200585365295,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8200870752334595,0.4064365327358246,0.3891889452934265,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6514710783958435,0.2011513113975525,0.9291595816612244,284.9870300292969,284.95001220703125,298.7955322265625,294.99334716796875,297.6630859375,297.1866455078125,284.9859924316406,1.0,0.6048616766929626,0.3985859453678131,0.3985859453678131,1.0,1.0,-3.07979154586792,0.9080994129180908,2.171692371368408,0.2101144045591354,0.9046438932418824,0.9046438932418824,0.0,195.3294677734375,200.0,58648.41796875,0.0,2690.05859375,1.0,279.3408508300781,283.27813720703125,297.97100830078125,301.73944091796875,293.1499938964844,293.1499938964844,279.04998779296875,33900.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535351753234863,1.0,0.0,0.0,3.5606582164764404,3.560680866241455,8.459678610961419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.45703125,0.0,1420.7017822265625,1895.4371337890625,0.0,2968.392578125,0.8836809992790222,1.0,0.0,3.0,1.0,0.0
17775720,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7323899865150452,0.2862054109573364,0.2622048854827881,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8663135170936584,0.4840326309204101,0.462252527475357,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.8442122936248779,0.5221200585365295,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8200870752334595,0.4064365327358246,0.3891889452934265,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6514710783958435,0.2011513113975525,0.9291595816612244,284.9870300292969,284.95001220703125,298.7955322265625,294.99334716796875,297.6630859375,297.1866455078125,284.9859924316406,1.0,0.6048616766929626,0.3985859453678131,0.3985859453678131,1.0,1.0,-3.07979154586792,0.9080994129180908,2.171692371368408,0.2101144045591354,0.9046438932418824,0.9046438932418824,0.0,195.3294677734375,200.0,58648.41796875,0.0,2690.05859375,1.0,279.3408508300781,283.27813720703125,297.97100830078125,301.73944091796875,293.1499938964844,293.1499938964844,279.04998779296875,33900.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535351753234863,1.0,0.0,0.0,3.5606582164764404,3.560680866241455,8.459678610961419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.45703125,0.0,1420.7017822265625,1895.4371337890625,0.0,2968.392578125,0.8836809992790222,1.0,0.0,3.0,1.0,0.0
17775780,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7282444834709167,0.2839822769165039,0.2605032324790954,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8613355159759521,0.4810039401054382,0.4597405195236206,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.8436574339866638,0.5283750891685486,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8159040212631226,0.4043337106704712,0.387519896030426,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6473726630210876,0.1994189918041229,0.9225300550460817,284.90484619140625,284.95001220703125,298.7266540527344,294.96148681640625,297.6278686523437,297.1661682128906,284.90576171875,1.0,0.6055813431739807,0.3984654545783996,0.3984654545783996,1.0,1.0,-3.0722734928131104,0.9051360487937928,2.167137384414673,0.2089211493730545,0.8233288526535034,0.8233288526535034,0.0,198.2520751953125,200.0,58787.3359375,0.0,2690.67626953125,1.0,279.0616760253906,283.1860046386719,297.9799499511719,301.8333740234375,293.1499938964844,293.1499938964844,279.04998779296875,39476.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605204224586487,1.0,0.0,0.0,3.407024383544922,3.4070465564727783,7.74539842041122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.8828125,0.0,1303.55419921875,1895.4371337890625,0.0,3033.88623046875,0.8548204898834229,1.0,0.0,3.0,1.0,0.0
17775840,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7279157042503357,0.2838276028633117,0.2603628933429718,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.860945463180542,0.4807878732681274,0.4595354199409485,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.8436187505722046,0.528864324092865,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.815569281578064,0.4041836857795715,0.3873788714408874,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6470489501953125,0.1992892920970916,0.9219786524772644,284.9059143066406,284.95001220703125,298.72149658203125,294.9590759277344,297.6253967285156,297.1648254394531,284.90631103515625,1.0,0.6056288480758667,0.3984564244747162,0.3984564244747162,1.0,1.0,-3.0716137886047363,0.9048805832862854,2.166733264923096,0.2088139206171035,0.8219665288925171,0.8219665288925171,0.0,198.4791259765625,203.0,58757.01953125,0.0,2690.576171875,1.0,279.0593566894531,283.18658447265625,297.974609375,301.822509765625,293.1499938964844,293.1499938964844,279.3500061035156,39273.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604491949081421,1.0,0.0,0.0,3.402682542800904,3.40270471572876,7.7256697750272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.755859375,0.0,1297.8619384765625,1895.4371337890625,0.0,3033.217529296875,0.8534632921218872,1.0,0.0,3.0,1.0,0.0
17775900,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7257524132728577,0.28293177485466,0.2594731152057647,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8583614230155945,0.4794765114784241,0.458196610212326,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8436908721923828,0.5321605205535889,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.813340961933136,0.403313547372818,0.3864774405956268,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6448819637298584,0.1984645724296569,0.918250560760498,285.0082092285156,284.95001220703125,298.68463134765625,294.94195556640625,297.61004638671875,297.15875244140625,285.0086975097656,1.0,0.6059805750846863,0.3983916342258453,0.3983916342258453,1.0,1.0,-3.067329406738281,0.903205931186676,2.164123296737671,0.208088681101799,0.8923200368881226,0.8923200368881226,0.0,200.0207061767578,203.0,57958.84375,0.0,2690.27587890625,1.0,279.295654296875,283.3048400878906,297.90740966796875,301.5937194824219,293.1499938964844,293.1499938964844,279.3500061035156,34264.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542644381523132,1.0,0.0,0.0,3.451546669006348,3.451568603515625,7.949152518449409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.373046875,0.0,1311.102783203125,1895.4371337890625,0.0,2975.227783203125,0.8616034984588623,1.0,0.0,3.0,1.0,0.0
17775960,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7239235639572144,0.282082051038742,0.258788526058197,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8561458587646484,0.4782257974147796,0.4571004509925842,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.8437705039978027,0.5350934863090515,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8114263415336609,0.4025110602378845,0.3857907652854919,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6430045962333679,0.1976892054080963,0.9150508642196656,284.9842224121094,284.95001220703125,298.6479187011719,294.9248352050781,297.5954895019531,297.1537475585937,284.9825744628906,1.0,0.6063772439956665,0.3983513712882995,0.3983513712882995,1.0,1.0,-3.06404185295105,0.901940643787384,2.1621010303497314,0.207569420337677,0.8919936418533325,0.8919936418533325,0.0,201.4235992431641,191.0,57958.86328125,0.0,2691.1923828125,1.0,279.3409729003906,283.2865600585937,297.9013061523437,301.6259460449219,293.1499938964844,293.1499938964844,279.6499938964844,33832.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522266745567322,1.0,0.0,0.0,3.51192045211792,3.5119426250457764,8.229674222093308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.591796875,0.0,1369.3037109375,1895.4371337890625,0.0,2956.130859375,0.8724781274795532,1.0,0.0,3.0,1.0,0.0
17776020,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7239255309104919,0.280412346124649,0.2572389841079712,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8563770651817322,0.4757668972015381,0.4547351002693176,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.8448479771614075,0.5318849682807922,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8119661211967468,0.4009480774402618,0.3842621147632599,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6426371932029724,0.1961837857961654,0.9079561233520508,285.02593994140625,284.95001220703125,298.5747985839844,294.890625,297.5698547363281,297.1488037109375,285.02203369140625,1.0,0.6022574305534363,0.3982708156108856,0.3982708156108856,1.0,1.0,-3.045130491256714,0.8950720429420471,2.1500585079193115,0.205186977982521,0.9778518080711364,0.9778518080711364,0.0,199.0022125244141,194.0,57236.26171875,0.0,2641.85693359375,1.0,279.6411437988281,283.3539123535156,297.8749694824219,301.5440368652344,293.1499938964844,293.1499938964844,279.3500061035156,31608.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466498255729675,1.0,0.0,0.0,3.689466953277588,3.689490556716919,9.082816063710196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.26171875,0.0,1544.3076171875,1895.4371337890625,0.0,2903.902587890625,0.9108180403709412,1.0,0.0,3.0,1.0,0.0
17776080,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7239255309104919,0.280412346124649,0.2572389841079712,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8563770651817322,0.4757668972015381,0.4547351002693176,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.8448479771614075,0.5318849682807922,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8119661211967468,0.4009480774402618,0.3842621147632599,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6426371932029724,0.1961837857961654,0.9079561233520508,285.02593994140625,284.95001220703125,298.5747985839844,294.890625,297.5698547363281,297.1488037109375,285.02203369140625,1.0,0.6022574305534363,0.3982708156108856,0.3982708156108856,1.0,1.0,-3.045130491256714,0.8950720429420471,2.1500585079193115,0.205186977982521,0.9778518080711364,0.9778518080711364,0.0,199.0022125244141,194.0,57236.26171875,0.0,2641.85693359375,1.0,279.6411437988281,283.3539123535156,297.8749694824219,301.5440368652344,293.1499938964844,293.1499938964844,279.3500061035156,31608.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466498255729675,1.0,0.0,0.0,3.689466953277588,3.689490556716919,9.082816063710196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.26171875,0.0,1544.3076171875,1895.4371337890625,0.0,2903.902587890625,0.9108180403709412,1.0,0.0,3.0,1.0,0.0
17776140,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7216718792915344,0.2777100205421448,0.2550650238990783,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8540302515029907,0.4721079766750335,0.4516046941280365,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8446323275566101,0.5326886177062988,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8100404739379883,0.3982979953289032,0.3820573985576629,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6404136419296265,0.1941361725330352,0.899580717086792,284.8781433105469,284.95001220703125,298.5022888183594,294.8564758300781,297.53594970703125,297.1319580078125,284.8802795410156,1.0,0.6000967621803284,0.3981902599334717,0.3981902599334717,1.0,1.0,-3.0269949436187744,0.8884909152984619,2.1385040283203125,0.2026186734437942,0.8499245047569275,0.8499245047569275,0.0,198.6981811523437,182.0,57470.8984375,0.0,2605.486083984375,1.0,279.3573303222656,283.204833984375,297.8846435546875,301.65380859375,293.1499938964844,293.1499938964844,279.6499938964844,39295.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565641641616821,1.0,0.0,0.0,3.5672836303710938,3.567307472229004,8.491190328641096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.162109375,0.0,1467.173583984375,1895.4371337890625,0.0,2996.78564453125,0.8894087672233582,1.0,0.0,3.0,1.0,0.0
17776200,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7216718792915344,0.2777100205421448,0.2550650238990783,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8540302515029907,0.4721079766750335,0.4516046941280365,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8446323275566101,0.5326886177062988,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8100404739379883,0.3982979953289032,0.3820573985576629,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6404136419296265,0.1941361725330352,0.899580717086792,284.8781433105469,284.95001220703125,298.5022888183594,294.8564758300781,297.53594970703125,297.1319580078125,284.8802795410156,1.0,0.6000967621803284,0.3981902599334717,0.3981902599334717,1.0,1.0,-3.0269949436187744,0.8884909152984619,2.1385040283203125,0.2026186734437942,0.8499245047569275,0.8499245047569275,0.0,198.6981811523437,182.0,57470.8984375,0.0,2605.486083984375,1.0,279.3573303222656,283.204833984375,297.8846435546875,301.65380859375,293.1499938964844,293.1499938964844,279.6499938964844,39295.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565641641616821,1.0,0.0,0.0,3.5672836303710938,3.567307472229004,8.491190328641096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.162109375,0.0,1467.173583984375,1895.4371337890625,0.0,2996.78564453125,0.8894087672233582,1.0,0.0,3.0,1.0,0.0
17776260,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.72257000207901,0.2757993042469024,0.2530251145362854,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8555052876472473,0.4692814648151397,0.4485849142074585,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.8461432456970215,0.5263304710388184,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8116908073425293,0.3963069021701813,0.3798528015613556,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6408125162124634,0.1923779845237732,0.8905712366104126,284.97271728515625,284.95001220703125,298.43035888671875,294.82244873046875,297.51300048828125,297.1301574707031,284.9710998535156,1.0,0.5938795804977417,0.3983292579650879,0.3983292579650879,1.0,1.0,-2.9998011589050293,0.8792592883110046,2.12054181098938,0.1996371150016784,0.9201704263687134,0.9201704263687134,0.0,194.33319091796875,185.0,56271.62109375,0.0,2531.60302734375,1.0,279.6416931152344,283.3237609863281,297.7982177734375,301.4242858886719,293.1499938964844,293.1499938964844,279.3500061035156,34340.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478987216949463,1.0,0.0,0.0,3.653529167175293,3.653553009033203,8.906733910407638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.84375,0.0,1524.6680908203125,1895.4371337890625,0.0,2915.59375,0.9047155380249025,1.0,0.0,3.0,1.0,0.0
17776320,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.72257000207901,0.2757993042469024,0.2530251145362854,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8555052876472473,0.4692814648151397,0.4485849142074585,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.8461432456970215,0.5263304710388184,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8116908073425293,0.3963069021701813,0.3798528015613556,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6408125162124634,0.1923779845237732,0.8905712366104126,284.97271728515625,284.95001220703125,298.43035888671875,294.82244873046875,297.51300048828125,297.1301574707031,284.9710998535156,1.0,0.5938795804977417,0.3983292579650879,0.3983292579650879,1.0,1.0,-2.9998011589050293,0.8792592883110046,2.12054181098938,0.1996371150016784,0.9201704263687134,0.9201704263687134,0.0,194.33319091796875,185.0,56271.62109375,0.0,2531.60302734375,1.0,279.6416931152344,283.3237609863281,297.7982177734375,301.4242858886719,293.1499938964844,293.1499938964844,279.3500061035156,34340.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478987216949463,1.0,0.0,0.0,3.653529167175293,3.653553009033203,8.906733910407638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.84375,0.0,1524.6680908203125,1895.4371337890625,0.0,2915.59375,0.9047155380249025,1.0,0.0,3.0,1.0,0.0
17776380,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7215155363082886,0.2733266055583954,0.2509065568447113,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8545988202095032,0.4658208787441253,0.4454595148563385,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.8471510410308838,0.5243663787841797,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8110888004302979,0.3937679529190063,0.3775750398635864,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6395609974861145,0.1903919875621795,0.8818460702896118,284.890380859375,284.95001220703125,298.3591003417969,294.7886047363281,297.4867248535156,297.1231994628906,284.891357421875,1.0,0.590386152267456,0.3984682559967041,0.3984682559967041,1.0,1.0,-2.9778995513916016,0.8719111680984497,2.1059885025024414,0.1970894932746887,0.8241719603538513,0.8241719603538513,0.0,192.4595184326172,188.0,56121.4453125,0.0,2481.306396484375,1.0,279.35858154296875,283.2372741699219,297.7983703613281,301.48150634765625,293.1499938964844,293.1499938964844,279.6499938964844,40262.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537524938583374,1.0,0.0,0.0,3.457350730895996,3.45737361907959,7.975908147273003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.765625,0.0,1359.4234619140625,1895.4371337890625,0.0,2970.429443359375,0.8664197325706482,1.0,0.0,3.0,1.0,0.0
17776440,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7215155363082886,0.2733266055583954,0.2509065568447113,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8545988202095032,0.4658208787441253,0.4454595148563385,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.8471510410308838,0.5243663787841797,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8110888004302979,0.3937679529190063,0.3775750398635864,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6395609974861145,0.1903919875621795,0.8818460702896118,284.890380859375,284.95001220703125,298.3591003417969,294.7886047363281,297.4867248535156,297.1231994628906,284.891357421875,1.0,0.590386152267456,0.3984682559967041,0.3984682559967041,1.0,1.0,-2.9778995513916016,0.8719111680984497,2.1059885025024414,0.1970894932746887,0.8241719603538513,0.8241719603538513,0.0,192.4595184326172,188.0,56121.4453125,0.0,2481.306396484375,1.0,279.35858154296875,283.2372741699219,297.7983703613281,301.48150634765625,293.1499938964844,293.1499938964844,279.6499938964844,40262.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537524938583374,1.0,0.0,0.0,3.457350730895996,3.45737361907959,7.975908147273003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.765625,0.0,1359.4234619140625,1895.4371337890625,0.0,2970.429443359375,0.8664197325706482,1.0,0.0,3.0,1.0,0.0
17776500,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7205317616462708,0.272420585155487,0.2499365359544754,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8535484075546265,0.4644505381584167,0.443986713886261,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.8479332327842712,0.5246132612228394,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8102073073387146,0.3927954733371734,0.3765011727809906,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6384938955307007,0.1895405054092407,0.8776536583900452,285.0014343261719,284.95001220703125,298.3237609863281,294.771728515625,297.47637939453125,297.1234130859375,285.0028381347656,1.0,0.5892015695571899,0.3985377550125122,0.3985377550125122,1.0,1.0,-2.968924760818481,0.8689290285110474,2.099995851516724,0.1960723400115966,0.8964113593101501,0.8964113593101501,0.0,192.23487854003903,188.0,55207.9921875,0.0,2463.629638671875,1.0,279.5968322753906,283.3653869628906,297.7279052734375,301.2431945800781,293.1499938964844,293.1499938964844,279.6499938964844,34880.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464488387107849,1.0,0.0,0.0,3.4962613582611084,3.496283769607544,8.156447961482627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.427734375,0.0,1360.73583984375,1895.4371337890625,0.0,2902.021484375,0.8721842765808105,1.0,0.0,3.0,1.0,0.0
17776560,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7196604013442993,0.2715806663036346,0.2492039054632187,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8525569438934326,0.4631668329238891,0.4427972435951233,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.8486337065696716,0.5250855088233948,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8093831539154053,0.3919125199317932,0.3756785690784454,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6374953985214233,0.1887547671794891,0.8741293549537659,284.9823913574219,284.95001220703125,298.2886047363281,294.75494384765625,297.4664611816406,297.1240234375,284.980712890625,1.0,0.5883700847625732,0.3987210392951965,0.3987210392951965,1.0,1.0,-2.961954355239868,0.8669244647026062,2.095029830932617,0.1956103444099426,0.8982312679290771,0.8982312679290771,0.0,192.20643615722656,191.0,55147.12890625,0.0,2450.697021484375,1.0,279.641357421875,283.35113525390625,297.72235107421875,301.27001953125,293.1499938964844,293.1499938964844,279.95001220703125,34138.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434920310974121,1.0,0.0,0.0,3.553875207901001,3.553897857666016,8.427477951045148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4814453125,0.0,1415.26708984375,1895.4371337890625,0.0,2874.3583984375,0.8821313381195068,1.0,0.0,3.0,1.0,0.0
17776620,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7173723578453064,0.2699575126171112,0.2477927356958389,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8499423265457153,0.4606899321079254,0.4405082464218139,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.8496689796447754,0.5273615121841431,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8071123361587524,0.3902483880519867,0.3741436600685119,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6351108551025391,0.1872616112232208,0.8675786852836609,285.0430908203125,284.95001220703125,298.2188720703125,294.7215270996094,297.4456481933594,297.1234436035156,285.0396728515625,1.0,0.5874563455581665,0.3990876376628876,0.3990876376628876,1.0,1.0,-2.9505202770233154,0.8638288974761963,2.0866916179656982,0.195068672299385,1.0,1.0,0.0,192.9378356933593,194.0,54482.26953125,0.0,2433.50537109375,1.0,279.9415283203125,283.4341735839844,297.6997375488281,301.18994140625,293.1499938964844,293.1499938964844,279.6499938964844,31475.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836497962474823,1.0,0.0,0.0,3.7328505516052246,3.732874631881714,9.297677934227976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7822265625,0.0,1592.68994140625,1895.4371337890625,0.0,2809.013916015625,0.9205952882766724,1.0,0.0,3.0,1.0,0.0
17776680,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7173723578453064,0.2699575126171112,0.2477927356958389,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8499423265457153,0.4606899321079254,0.4405082464218139,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.8496689796447754,0.5273615121841431,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8071123361587524,0.3902483880519867,0.3741436600685119,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6351108551025391,0.1872616112232208,0.8675786852836609,285.0430908203125,284.95001220703125,298.2188720703125,294.7215270996094,297.4456481933594,297.1234436035156,285.0396728515625,1.0,0.5874563455581665,0.3990876376628876,0.3990876376628876,1.0,1.0,-2.9505202770233154,0.8638288974761963,2.0866916179656982,0.195068672299385,1.0,1.0,0.0,192.9378356933593,194.0,54482.26953125,0.0,2433.50537109375,1.0,279.9415283203125,283.4341735839844,297.6997375488281,301.18994140625,293.1499938964844,293.1499938964844,279.6499938964844,31475.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836497962474823,1.0,0.0,0.0,3.7328505516052246,3.732874631881714,9.297677934227976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7822265625,0.0,1592.68994140625,1895.4371337890625,0.0,2809.013916015625,0.9205952882766724,1.0,0.0,3.0,1.0,0.0
17776740,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7132677435874939,0.2671913504600525,0.2456851154565811,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8455520272254944,0.4569097459316253,0.437396228313446,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.8476924896240234,0.5321678519248962,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8029786944389343,0.3874433040618896,0.3719112277030945,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6314284205436707,0.185142308473587,0.8594282269477844,284.8752136230469,284.95001220703125,298.1499938964844,294.6884155273437,297.409423828125,297.1008605957031,284.87701416015625,1.0,0.5870599746704102,0.3994542062282562,0.3994542062282562,1.0,1.0,-2.9375483989715576,0.8601741790771484,2.077374219894409,0.1944094747304916,0.8660449385643005,0.8660449385643005,0.0,194.9385528564453,197.0,54980.2421875,0.0,2419.98779296875,1.0,279.6575012207031,283.26287841796875,297.7206420898437,301.3277587890625,293.1499938964844,293.1499938964844,279.95001220703125,38843.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474791646003723,1.0,0.0,0.0,3.641932487487793,3.64195704460144,8.850281574268593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8720703125,0.0,1545.4398193359375,1895.4371337890625,0.0,2911.665771484375,0.9053365588188172,1.0,0.0,3.0,1.0,0.0
17776800,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7132677435874939,0.2671913504600525,0.2456851154565811,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8455520272254944,0.4569097459316253,0.437396228313446,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.8476924896240234,0.5321678519248962,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8029786944389343,0.3874433040618896,0.3719112277030945,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6314284205436707,0.185142308473587,0.8594282269477844,284.8752136230469,284.95001220703125,298.1499938964844,294.6884155273437,297.409423828125,297.1008605957031,284.87701416015625,1.0,0.5870599746704102,0.3994542062282562,0.3994542062282562,1.0,1.0,-2.9375483989715576,0.8601741790771484,2.077374219894409,0.1944094747304916,0.8660449385643005,0.8660449385643005,0.0,194.9385528564453,197.0,54980.2421875,0.0,2419.98779296875,1.0,279.6575012207031,283.26287841796875,297.7206420898437,301.3277587890625,293.1499938964844,293.1499938964844,279.95001220703125,38843.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474791646003723,1.0,0.0,0.0,3.641932487487793,3.64195704460144,8.850281574268593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8720703125,0.0,1545.4398193359375,1895.4371337890625,0.0,2911.665771484375,0.9053365588188172,1.0,0.0,3.0,1.0,0.0
