time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776860,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7089790105819702,0.265158087015152,0.2437487691640854,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8410873413085938,0.4538974463939667,0.4344229102134704,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8463118672370911,0.5374451279640198,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7986709475517273,0.385265439748764,0.3697502911090851,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6275308132171631,0.1832439303398132,0.8509383797645569,284.98828125,284.95001220703125,298.0812683105469,294.6547546386719,297.38018798828125,297.08807373046875,284.98681640625,1.0,0.5869304537773132,0.3996458649635315,0.3996458649635315,1.0,1.0,-2.9251832962036133,0.85630202293396,2.0688812732696533,0.1932710856199264,0.952741801738739,0.952741801738739,0.0,197.2289276123047,185.0,53962.41015625,0.0,2409.100341796875,1.0,279.9423217773437,283.3961181640625,297.6329345703125,301.1077575683594,293.1499938964844,293.1499938964844,279.6499938964844,33836.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391797542572021,1.0,0.0,0.0,3.735511541366577,3.7355358600616455,9.310938366979826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2978515625,0.0,1613.8375244140625,1895.4371337890625,0.0,2834.05224609375,0.9229309558868408,1.0,0.0,3.0,1.0,0.0
17776920,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7089790105819702,0.265158087015152,0.2437487691640854,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8410873413085938,0.4538974463939667,0.4344229102134704,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8463118672370911,0.5374451279640198,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7986709475517273,0.385265439748764,0.3697502911090851,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6275308132171631,0.1832439303398132,0.8509383797645569,284.98828125,284.95001220703125,298.0812683105469,294.6547546386719,297.38018798828125,297.08807373046875,284.98681640625,1.0,0.5869304537773132,0.3996458649635315,0.3996458649635315,1.0,1.0,-2.9251832962036133,0.85630202293396,2.0688812732696533,0.1932710856199264,0.952741801738739,0.952741801738739,0.0,197.2289276123047,185.0,53962.41015625,0.0,2409.100341796875,1.0,279.9423217773437,283.3961181640625,297.6329345703125,301.1077575683594,293.1499938964844,293.1499938964844,279.6499938964844,33836.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391797542572021,1.0,0.0,0.0,3.735511541366577,3.7355358600616455,9.310938366979826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2978515625,0.0,1613.8375244140625,1895.4371337890625,0.0,2834.05224609375,0.9229309558868408,1.0,0.0,3.0,1.0,0.0
17776980,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7079787850379944,0.262440025806427,0.2414474487304687,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8404586315155029,0.4501107037067413,0.4310396909713745,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8440219759941101,0.5345250368118286,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7982894778251648,0.3824280798435211,0.3672294914722442,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6263304948806763,0.1809990108013153,0.8411534428596497,284.8752746582031,284.95001220703125,298.01202392578125,294.619873046875,297.3456420898437,297.0684814453125,284.8777160644531,1.0,0.582001805305481,0.3998375535011291,0.3998375535011291,1.0,1.0,-2.900071382522583,0.8478698134422302,2.052201509475708,0.1907265484333038,0.8364816904067993,0.8364816904067993,0.0,194.7502593994141,173.0,53893.87890625,0.0,2351.87841796875,1.0,279.6572570800781,283.2826232910156,297.6374816894531,301.18280029296875,293.1499938964844,293.1499938964844,279.95001220703125,40744.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468160033226013,1.0,0.0,0.0,3.549711942672729,3.54973578453064,8.407744758187619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.34423828125,0.0,1458.9564208984375,1895.4371337890625,0.0,2905.458251953125,0.8869398236274719,1.0,0.0,3.0,1.0,0.0
17777040,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7079787850379944,0.262440025806427,0.2414474487304687,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8404586315155029,0.4501107037067413,0.4310396909713745,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8440219759941101,0.5345250368118286,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7982894778251648,0.3824280798435211,0.3672294914722442,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6263304948806763,0.1809990108013153,0.8411534428596497,284.8752746582031,284.95001220703125,298.01202392578125,294.619873046875,297.3456420898437,297.0684814453125,284.8777160644531,1.0,0.582001805305481,0.3998375535011291,0.3998375535011291,1.0,1.0,-2.900071382522583,0.8478698134422302,2.052201509475708,0.1907265484333038,0.8364816904067993,0.8364816904067993,0.0,194.7502593994141,173.0,53893.87890625,0.0,2351.87841796875,1.0,279.6572570800781,283.2826232910156,297.6374816894531,301.18280029296875,293.1499938964844,293.1499938964844,279.95001220703125,40744.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468160033226013,1.0,0.0,0.0,3.549711942672729,3.54973578453064,8.407744758187619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.34423828125,0.0,1458.9564208984375,1895.4371337890625,0.0,2905.458251953125,0.8869398236274719,1.0,0.0,3.0,1.0,0.0
17777100,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7085863947868347,0.2614114284515381,0.2402627319097519,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8413366675376892,0.4485653638839721,0.4292937815189361,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.8441814184188843,0.530601441860199,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7993142604827881,0.3812934458255768,0.3658998310565948,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6265431642532349,0.1800078600645065,0.8358846306800842,284.9936828613281,284.95001220703125,297.9772644042969,294.6019897460937,297.3345947265625,297.0674743652344,284.9956359863281,1.0,0.5783820152282715,0.3999333679676056,0.3999333679676056,1.0,1.0,-2.8839025497436523,0.8423734307289124,2.0415291786193848,0.1888514161109924,0.9101394414901732,0.9101394414901732,0.0,192.0898895263672,173.0,52830.390625,0.0,2310.2578125,1.0,279.8989562988281,283.4190979003906,297.5592346191406,300.9318542480469,293.1499938964844,293.1499938964844,279.95001220703125,35316.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392650485038757,1.0,0.0,0.0,3.580440759658813,3.580464124679565,8.553942052458297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.4814453125,0.0,1452.1318359375,1895.4371337890625,0.0,2834.849609375,0.8912195563316345,1.0,0.0,3.0,1.0,0.0
17777160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7101956605911255,0.2604996860027313,0.2393272221088409,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8432211875915527,0.447155088186264,0.4278409779071808,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.8450173139572144,0.5250809192657471,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.801372230052948,0.380281925201416,0.3648190796375274,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6274967193603516,0.1791118830442428,0.831217348575592,284.97589111328125,284.95001220703125,297.9424133300781,294.5838623046875,297.3267822265625,297.0710754394531,284.9736328125,1.0,0.5742501616477966,0.400164246559143,0.400164246559143,1.0,1.0,-2.8674893379211426,0.8370997309684753,2.0303897857666016,0.1872596889734268,0.910751223564148,0.910751223564148,0.0,188.6161346435547,176.0,52603.8359375,0.0,2264.6416015625,1.0,279.9421081542969,283.4066772460937,297.5483093261719,300.94390869140625,293.1499938964844,293.1499938964844,279.6499938964844,34531.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357934951782227,1.0,0.0,0.0,3.6304023265838623,3.630425930023194,8.794330597083899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2392578125,0.0,1500.5445556640625,1895.4371337890625,0.0,2802.440185546875,0.8995447754859924,1.0,0.0,3.0,1.0,0.0
17777220,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7097563743591309,0.2579768598079681,0.2371387779712677,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8431304693222046,0.4435462653636932,0.4245489239692688,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.845429003238678,0.521217405796051,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8015285134315491,0.3775577247142792,0.3623409271240234,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6267131567001343,0.1770164370536804,0.8218134045600891,284.89263916015625,284.95001220703125,297.8725891113281,294.54693603515625,297.3041687011719,297.0682983398437,284.8936767578125,1.0,0.5696934461593628,0.400626003742218,0.400626003742218,1.0,1.0,-2.8419671058654785,0.8291791677474976,2.0127878189086914,0.184906855225563,0.8156575560569763,0.8156575560569763,0.0,185.6743011474609,179.0,52385.10546875,0.0,2206.5537109375,1.0,279.65887451171875,283.3226318359375,297.5533752441406,301.00054931640625,293.1499938964844,293.1499938964844,279.95001220703125,40603.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412049412727356,1.0,0.0,0.0,3.4165847301483154,3.41660737991333,7.78892797370645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.66064453125,0.0,1320.89599609375,1895.4371337890625,0.0,2852.97509765625,0.8578652739524841,1.0,0.0,3.0,1.0,0.0
17777280,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7097563743591309,0.2579768598079681,0.2371387779712677,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8431304693222046,0.4435462653636932,0.4245489239692688,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.845429003238678,0.521217405796051,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8015285134315491,0.3775577247142792,0.3623409271240234,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6267131567001343,0.1770164370536804,0.8218134045600891,284.89263916015625,284.95001220703125,297.8725891113281,294.54693603515625,297.3041687011719,297.0682983398437,284.8936767578125,1.0,0.5696934461593628,0.400626003742218,0.400626003742218,1.0,1.0,-2.8419671058654785,0.8291791677474976,2.0127878189086914,0.184906855225563,0.8156575560569763,0.8156575560569763,0.0,185.6743011474609,179.0,52385.10546875,0.0,2206.5537109375,1.0,279.65887451171875,283.3226318359375,297.5533752441406,301.00054931640625,293.1499938964844,293.1499938964844,279.95001220703125,40603.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412049412727356,1.0,0.0,0.0,3.4165847301483154,3.41660737991333,7.78892797370645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.66064453125,0.0,1320.89599609375,1895.4371337890625,0.0,2852.97509765625,0.8578652739524841,1.0,0.0,3.0,1.0,0.0
17777340,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7080754637718201,0.2561176419258117,0.2353242337703704,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8415504097938538,0.4406766593456268,0.4216753542423248,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.8461270928382874,0.5207663178443909,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8001409769058228,0.3754526376724243,0.3602018654346466,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6248605847358704,0.1752353757619857,0.8133859038352966,284.9833984375,284.95001220703125,297.8026733398437,294.5092468261719,297.2855224609375,297.0708923339844,284.98223876953125,1.0,0.5669406652450562,0.4010877609252929,0.4010877609252929,1.0,1.0,-2.8230834007263184,0.8235974907875061,1.999485969543457,0.1834458410739898,0.8898647427558899,0.8898647427558899,0.0,184.7388610839844,182.0,51389.19921875,0.0,2170.124267578125,1.0,279.94049072265625,283.43505859375,297.4725646972656,300.7854309082031,293.1499938964844,293.1499938964844,280.25,34194.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829920768737793,1.0,0.0,0.0,3.514866352081299,3.5148887634277344,8.243486604442296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.37939453125,0.0,1374.9466552734375,1895.4371337890625,0.0,2747.708251953125,0.8736380934715271,1.0,0.0,3.0,1.0,0.0
17777400,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7080754637718201,0.2561176419258117,0.2353242337703704,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8415504097938538,0.4406766593456268,0.4216753542423248,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.8461270928382874,0.5207663178443909,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8001409769058228,0.3754526376724243,0.3602018654346466,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6248605847358704,0.1752353757619857,0.8133859038352966,284.9833984375,284.95001220703125,297.8026733398437,294.5092468261719,297.2855224609375,297.0708923339844,284.98223876953125,1.0,0.5669406652450562,0.4010877609252929,0.4010877609252929,1.0,1.0,-2.8230834007263184,0.8235974907875061,1.999485969543457,0.1834458410739898,0.8898647427558899,0.8898647427558899,0.0,184.7388610839844,182.0,51389.19921875,0.0,2170.124267578125,1.0,279.94049072265625,283.43505859375,297.4725646972656,300.7854309082031,293.1499938964844,293.1499938964844,280.25,34194.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829920768737793,1.0,0.0,0.0,3.514866352081299,3.5148887634277344,8.243486604442296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.37939453125,0.0,1374.9466552734375,1895.4371337890625,0.0,2747.708251953125,0.8736380934715271,1.0,0.0,3.0,1.0,0.0
17777460,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7056946158409119,0.2543772161006927,0.2337892800569534,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8391549587249756,0.4379719495773315,0.4191532433032989,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.8462034463882446,0.5223534107208252,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7979297041893005,0.3735175430774688,0.3583961725234985,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6224815249443054,0.1735827922821045,0.8060524463653564,285.0451965332031,284.95001220703125,297.7328186035156,294.4709777832031,297.26531982421875,297.071044921875,285.0414733886719,1.0,0.5654999613761902,0.4017068445682525,0.4017068445682525,1.0,1.0,-2.8091275691986084,0.8201286196708679,1.9889990091323853,0.1830416619777679,0.994625449180603,0.994625449180603,0.0,185.033203125,185.0,50705.0859375,0.0,2148.179443359375,1.0,280.2412109375,283.51715087890625,297.4452209472656,300.6994934082031,293.1499938964844,293.1499938964844,279.95001220703125,31227.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219740986824036,1.0,0.0,0.0,3.704373359680176,3.704397201538086,9.156358942163934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.974609375,0.0,1558.2685546875,1895.4371337890625,0.0,2673.86767578125,0.914011538028717,1.0,0.0,3.0,1.0,0.0
17777520,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7056946158409119,0.2543772161006927,0.2337892800569534,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8391549587249756,0.4379719495773315,0.4191532433032989,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.8462034463882446,0.5223534107208252,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7979297041893005,0.3735175430774688,0.3583961725234985,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6224815249443054,0.1735827922821045,0.8060524463653564,285.0451965332031,284.95001220703125,297.7328186035156,294.4709777832031,297.26531982421875,297.071044921875,285.0414733886719,1.0,0.5654999613761902,0.4017068445682525,0.4017068445682525,1.0,1.0,-2.8091275691986084,0.8201286196708679,1.9889990091323853,0.1830416619777679,0.994625449180603,0.994625449180603,0.0,185.033203125,185.0,50705.0859375,0.0,2148.179443359375,1.0,280.2412109375,283.51715087890625,297.4452209472656,300.6994934082031,293.1499938964844,293.1499938964844,279.95001220703125,31227.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219740986824036,1.0,0.0,0.0,3.704373359680176,3.704397201538086,9.156358942163934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.974609375,0.0,1558.2685546875,1895.4371337890625,0.0,2673.86767578125,0.914011538028717,1.0,0.0,3.0,1.0,0.0
17777580,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7013226747512817,0.2515322268009186,0.2316007912158966,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8349289298057556,0.4340000748634338,0.415850281715393,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8430752158164978,0.526655375957489,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7937979102134705,0.3704668879508972,0.3559232354164123,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6186777949333191,0.1713424772024154,0.7972665429115295,284.8715515136719,284.95001220703125,297.6631774902344,294.4322509765625,297.2298889160156,297.0497436523437,284.8741149902344,1.0,0.5647345781326294,0.4023258984088897,0.4023258984088897,1.0,1.0,-2.7941713333129883,0.8162915110588074,1.9778798818588257,0.1825805157423019,0.8564740419387817,0.8564740419387817,0.0,186.6979217529297,188.0,51151.66015625,0.0,2131.277587890625,1.0,279.956787109375,283.3432312011719,297.4678649902344,300.83551025390625,293.1499938964844,293.1499938964844,280.25,39197.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337412476539612,1.0,0.0,0.0,3.606369733810425,3.606393814086914,8.678282483742805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.09716796875,0.0,1508.8031005859375,1895.4371337890625,0.0,2783.299560546875,0.8975479602813721,1.0,0.0,3.0,1.0,0.0
17777640,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7013226747512817,0.2515322268009186,0.2316007912158966,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8349289298057556,0.4340000748634338,0.415850281715393,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8430752158164978,0.526655375957489,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7937979102134705,0.3704668879508972,0.3559232354164123,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6186777949333191,0.1713424772024154,0.7972665429115295,284.8715515136719,284.95001220703125,297.6631774902344,294.4322509765625,297.2298889160156,297.0497436523437,284.8741149902344,1.0,0.5647345781326294,0.4023258984088897,0.4023258984088897,1.0,1.0,-2.7941713333129883,0.8162915110588074,1.9778798818588257,0.1825805157423019,0.8564740419387817,0.8564740419387817,0.0,186.6979217529297,188.0,51151.66015625,0.0,2131.277587890625,1.0,279.956787109375,283.3432312011719,297.4678649902344,300.83551025390625,293.1499938964844,293.1499938964844,280.25,39197.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337412476539612,1.0,0.0,0.0,3.606369733810425,3.606393814086914,8.678282483742805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.09716796875,0.0,1508.8031005859375,1895.4371337890625,0.0,2783.299560546875,0.8975479602813721,1.0,0.0,3.0,1.0,0.0
17777700,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6988046765327454,0.2503716349601745,0.2304220199584961,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8325024247169495,0.4322808384895324,0.4140715301036834,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.8416268825531006,0.5293208956718445,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7913728952407837,0.3691422343254089,0.3545500934123993,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6164156794548035,0.1702774763107299,0.7923721075057983,284.9989929199219,284.95001220703125,297.62847900390625,294.4127502441406,297.2142028808594,297.04180908203125,285.0024108886719,1.0,0.564468502998352,0.4026354551315307,0.4026354551315307,1.0,1.0,-2.786284923553467,0.8142244815826416,1.9720604419708248,0.1822281181812286,0.9360360503196716,0.9360360503196716,0.0,187.78700256347656,188.0,50204.69140625,0.0,2123.42578125,1.0,280.20037841796875,283.48797607421875,297.3834533691406,300.5895690917969,293.1499938964844,293.1499938964844,280.25,34578.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273349404335022,1.0,0.0,0.0,3.6410977840423584,3.641121625900269,8.846225227898685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.44140625,0.0,1512.673583984375,1895.4371337890625,0.0,2723.650634765625,0.9041113257408142,1.0,0.0,3.0,1.0,0.0
17777760,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6967489719390869,0.2493737936019897,0.2295421212911605,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8304495215415955,0.4307451248168945,0.4126388728618622,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.8402838706970215,0.5316930413246155,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7893331050872803,0.3679806888103485,0.3534701466560364,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6143948435783386,0.1693047136068344,0.7881292700767517,284.9896545410156,284.95001220703125,297.5939025878906,294.39324951171875,297.2001953125,297.03631591796875,284.9875183105469,1.0,0.5643386840820312,0.4028709828853607,0.4028709828853607,1.0,1.0,-2.779957771301269,0.8125431537628174,1.967414617538452,0.1819237023591995,0.945855438709259,0.945855438709259,0.0,188.78819274902344,176.0,50158.82421875,0.0,2117.751708984375,1.0,280.2426452636719,283.4789733886719,297.3684997558594,300.6067810058594,293.1499938964844,293.1499938964844,279.95001220703125,33650.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824791669845581,1.0,0.0,0.0,3.7063255310058594,3.7063496112823486,9.166011523120688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0322265625,0.0,1578.8890380859375,1895.4371337890625,0.0,2700.0166015625,0.9160629510879515,1.0,0.0,3.0,1.0,0.0
17777820,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6955968737602234,0.2465714663267135,0.2271623611450195,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8296875953674316,0.4267496764659881,0.4090564548969269,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8363757133483887,0.5286361575126648,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7887396216392517,0.3648446798324585,0.3506680428981781,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6128455996513367,0.1669498980045318,0.7778109312057495,284.8736877441406,284.95001220703125,297.5251159667969,294.3541259765625,297.1669006347656,297.01788330078125,284.8765869140625,1.0,0.5591716170310974,0.4033420383930206,0.4033420383930206,1.0,1.0,-2.753371477127075,0.8041265606880188,1.949244856834412,0.179656445980072,0.8272965550422668,0.8272965550422668,0.0,186.24639892578125,164.0,50079.203125,0.0,2062.396240234375,1.0,279.95751953125,283.3661499023437,297.373046875,300.67919921875,293.1499938964844,293.1499938964844,280.25,41069.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328827619552612,1.0,0.0,0.0,3.507542848587036,3.507566452026367,8.209170232476026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.1533203125,0.0,1416.8319091796875,1895.4371337890625,0.0,2775.297119140625,0.8779294490814209,1.0,0.0,3.0,1.0,0.0
17777880,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6955968737602234,0.2465714663267135,0.2271623611450195,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8296875953674316,0.4267496764659881,0.4090564548969269,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8363757133483887,0.5286361575126648,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7887396216392517,0.3648446798324585,0.3506680428981781,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6128455996513367,0.1669498980045318,0.7778109312057495,284.8736877441406,284.95001220703125,297.5251159667969,294.3541259765625,297.1669006347656,297.01788330078125,284.8765869140625,1.0,0.5591716170310974,0.4033420383930206,0.4033420383930206,1.0,1.0,-2.753371477127075,0.8041265606880188,1.949244856834412,0.179656445980072,0.8272965550422668,0.8272965550422668,0.0,186.24639892578125,164.0,50079.203125,0.0,2062.396240234375,1.0,279.95751953125,283.3661499023437,297.373046875,300.67919921875,293.1499938964844,293.1499938964844,280.25,41069.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328827619552612,1.0,0.0,0.0,3.507542848587036,3.507566452026367,8.209170232476026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.1533203125,0.0,1416.8319091796875,1895.4371337890625,0.0,2775.297119140625,0.8779294490814209,1.0,0.0,3.0,1.0,0.0
17777940,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6976471543312073,0.2445113062858581,0.224942535161972,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8321969509124756,0.4235531985759735,0.4056387841701507,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8357323408126831,0.5191527605056763,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7915419936180115,0.3623672723770141,0.3479558229446411,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6137908697128296,0.1649248898029327,0.7673088908195496,284.9750061035156,284.95001220703125,297.4569702148437,294.3150634765625,297.1464538574219,297.01739501953125,284.9731750488281,1.0,0.5511633157730103,0.4038130939006805,0.4038130939006805,1.0,1.0,-2.719322204589844,0.7930148243904114,1.926307201385498,0.176128402352333,0.9016854763031006,0.9016854763031006,0.0,180.15577697753903,167.0,48802.42578125,0.0,1979.6927490234373,1.0,280.2412109375,283.4898376464844,297.2764892578125,300.4359436035156,293.1499938964844,293.1499938964844,279.95001220703125,34566.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210186958312988,1.0,0.0,0.0,3.5912177562713623,3.591240882873535,8.605512675785576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.19140625,0.0,1458.1944580078125,1895.4371337890625,0.0,2665.009521484375,0.8908985257148743,1.0,0.0,3.0,1.0,0.0
17778000,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6976471543312073,0.2445113062858581,0.224942535161972,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8321969509124756,0.4235531985759735,0.4056387841701507,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8357323408126831,0.5191527605056763,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7915419936180115,0.3623672723770141,0.3479558229446411,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6137908697128296,0.1649248898029327,0.7673088908195496,284.9750061035156,284.95001220703125,297.4569702148437,294.3150634765625,297.1464538574219,297.01739501953125,284.9731750488281,1.0,0.5511633157730103,0.4038130939006805,0.4038130939006805,1.0,1.0,-2.719322204589844,0.7930148243904114,1.926307201385498,0.176128402352333,0.9016854763031006,0.9016854763031006,0.0,180.15577697753903,167.0,48802.42578125,0.0,1979.6927490234373,1.0,280.2412109375,283.4898376464844,297.2764892578125,300.4359436035156,293.1499938964844,293.1499938964844,279.95001220703125,34566.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210186958312988,1.0,0.0,0.0,3.5912177562713623,3.591240882873535,8.605512675785576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.19140625,0.0,1458.1944580078125,1895.4371337890625,0.0,2665.009521484375,0.8908985257148743,1.0,0.0,3.0,1.0,0.0
17778060,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6970343589782715,0.2419001162052154,0.2226681411266327,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8319476842880249,0.4197405576705932,0.4021447598934173,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8346257209777832,0.5151765942573547,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7914525866508484,0.3593324422836303,0.3451772034168243,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6126471757888794,0.1626997739076614,0.7572947144508362,284.8909606933594,284.95001220703125,297.3896179199219,294.2762145996094,297.1239318847656,297.0134582519531,284.8927001953125,1.0,0.5463582873344421,0.4046231508255005,0.4046231508255005,1.0,1.0,-2.692228317260742,0.7851607203483582,1.90706753730774,0.1741514354944229,0.8053290843963623,0.8053290843963623,0.0,177.1726837158203,170.0,48547.6171875,0.0,1923.722412109375,1.0,279.9588928222656,283.40802001953125,297.28228759765625,300.48956298828125,293.1499938964844,293.1499938964844,280.25,41044.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264424204826355,1.0,0.0,0.0,3.3627424240112305,3.362764596939087,7.54536927161098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.63671875,0.0,1271.218017578125,1895.4371337890625,0.0,2715.353271484375,0.8464781045913696,1.0,0.0,3.0,1.0,0.0
17778120,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6970343589782715,0.2419001162052154,0.2226681411266327,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8319476842880249,0.4197405576705932,0.4021447598934173,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8346257209777832,0.5151765942573547,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7914525866508484,0.3593324422836303,0.3451772034168243,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6126471757888794,0.1626997739076614,0.7572947144508362,284.8909606933594,284.95001220703125,297.3896179199219,294.2762145996094,297.1239318847656,297.0134582519531,284.8927001953125,1.0,0.5463582873344421,0.4046231508255005,0.4046231508255005,1.0,1.0,-2.692228317260742,0.7851607203483582,1.90706753730774,0.1741514354944229,0.8053290843963623,0.8053290843963623,0.0,177.1726837158203,170.0,48547.6171875,0.0,1923.722412109375,1.0,279.9588928222656,283.40802001953125,297.28228759765625,300.48956298828125,293.1499938964844,293.1499938964844,280.25,41044.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264424204826355,1.0,0.0,0.0,3.3627424240112305,3.362764596939087,7.54536927161098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.63671875,0.0,1271.218017578125,1895.4371337890625,0.0,2715.353271484375,0.8464781045913696,1.0,0.0,3.0,1.0,0.0
17778180,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6951338052749634,0.2399243712425232,0.2207463532686233,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8302080631256104,0.4166414439678192,0.3990523815155029,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8338243365287781,0.5146679282188416,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7897887229919434,0.3568991124629974,0.3427278995513916,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.610272228717804,0.1607677638530731,0.7482000589370728,284.98297119140625,284.95001220703125,297.3231811523437,294.2377624511719,297.10504150390625,297.01416015625,284.98162841796875,1.0,0.5433863997459412,0.4054332077503204,0.4054332077503204,1.0,1.0,-2.671712636947632,0.7796679139137268,1.8920446634292605,0.1731007695198059,0.8797222971916199,0.8797222971916199,0.0,176.18948364257812,173.0,47574.0859375,0.0,1887.784912109375,1.0,280.239990234375,283.51953125,297.1959228515625,300.2712097167969,293.1499938964844,293.1499938964844,280.54998779296875,34124.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139817714691162,1.0,0.0,0.0,3.467290163040161,3.4673123359680176,8.021834787541593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.68896484375,0.0,1325.906494140625,1895.4371337890625,0.0,2599.908447265625,0.8629259467124939,1.0,0.0,3.0,1.0,0.0
17778240,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6951338052749634,0.2399243712425232,0.2207463532686233,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8302080631256104,0.4166414439678192,0.3990523815155029,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8338243365287781,0.5146679282188416,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7897887229919434,0.3568991124629974,0.3427278995513916,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.610272228717804,0.1607677638530731,0.7482000589370728,284.98297119140625,284.95001220703125,297.3231811523437,294.2377624511719,297.10504150390625,297.01416015625,284.98162841796875,1.0,0.5433863997459412,0.4054332077503204,0.4054332077503204,1.0,1.0,-2.671712636947632,0.7796679139137268,1.8920446634292605,0.1731007695198059,0.8797222971916199,0.8797222971916199,0.0,176.18948364257812,173.0,47574.0859375,0.0,1887.784912109375,1.0,280.239990234375,283.51953125,297.1959228515625,300.2712097167969,293.1499938964844,293.1499938964844,280.54998779296875,34124.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139817714691162,1.0,0.0,0.0,3.467290163040161,3.4673123359680176,8.021834787541593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.68896484375,0.0,1325.906494140625,1895.4371337890625,0.0,2599.908447265625,0.8629259467124939,1.0,0.0,3.0,1.0,0.0
17778300,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.6938786506652832,0.2389980107545852,0.2198829799890518,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8289865255355835,0.4151713848114013,0.3976267576217651,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9990000128746032,0.8332076668739319,0.5152654647827148,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7885951995849609,0.3557585179805755,0.3416161835193634,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6088132262229919,0.1598552018404007,0.7440365552902222,285.0748291015625,284.95001220703125,297.29034423828125,294.2187194824219,297.0954284667969,297.0140991210937,285.0773010253906,1.0,0.5424287915229797,0.4058382511138916,0.4058382511138916,1.0,1.0,-2.6633388996124268,0.777590811252594,1.885748147964477,0.1728420406579971,0.9656914472579956,0.9656914472579956,0.0,176.19642639160156,173.0,46788.6328125,0.0,1875.1002197265625,1.0,280.49481201171875,283.6318664550781,297.15594482421875,300.1160888671875,293.1499938964844,293.1499938964844,280.54998779296875,31278.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065904378890991,1.0,0.0,0.0,3.557226181030273,3.55724835395813,8.443378192168893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5029296875,0.0,1397.9561767578125,1895.4371337890625,0.0,2531.830810546875,0.8824092745780945,1.0,0.0,3.0,1.0,0.0
17778360,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.692541241645813,0.2380773574113845,0.2191080600023269,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8276476860046387,0.4137115180492401,0.3963102400302887,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9990000128746032,0.8323649168014526,0.5162392258644104,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.787284255027771,0.3546334505081177,0.3406048119068146,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.6072661876678467,0.1589614450931549,0.7401598691940308,285.0482177734375,284.95001220703125,297.2578125,294.1998291015625,297.0855712890625,297.0136108398437,285.0437927246094,1.0,0.5417523384094238,0.40625,0.40625,1.0,1.0,-2.656120777130127,0.7759402394294739,1.8801805973052976,0.1727567464113235,0.9866666197776794,0.9866666197776794,0.0,176.43533325195312,176.0,46883.08203125,0.0,1865.2708740234373,1.0,280.5414123535156,283.60284423828125,297.1677551269531,300.18316650390625,293.1499938964844,293.1499938964844,280.25,30909.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804744303226471,1.0,0.0,0.0,3.666303157806397,3.666326522827149,8.969124110080884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.755859375,0.0,1513.1239013671875,1895.4371337890625,0.0,2514.8798828125,0.9051271677017212,1.0,0.0,3.0,1.0,0.0
17778420,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6892586350440979,0.2358579039573669,0.2174626737833023,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8244851231575012,0.4105357229709625,0.3937333226203918,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.8287863731384277,0.51924067735672,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7841242551803589,0.3521023690700531,0.3385847210884094,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6039267182350159,0.1571806818246841,0.7332067489624023,284.8590393066406,284.95001220703125,297.20782470703125,294.1708374023437,297.0628967285156,297.0022888183594,284.8611145019531,1.0,0.5410171747207642,0.4068901240825653,0.4068901240825653,1.0,1.0,-2.6438751220703125,0.7729893326759338,1.8708857297897337,0.1725366413593292,0.8515560626983643,0.8515560626983643,0.0,177.5334930419922,176.0,47493.44140625,0.0,1851.8094482421875,1.0,280.2665710449219,283.41357421875,297.21807861328125,300.36651611328125,293.1499938964844,293.1499938964844,280.25,38729.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816192626953125,1.0,0.0,0.0,3.603026866912842,3.603050947189331,8.662202048981271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.9951171875,0.0,1501.6907958984375,1895.4371337890625,0.0,2620.33349609375,0.8954050540924072,1.0,0.0,3.0,1.0,0.0
17778480,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6880252957344055,0.2351838052272796,0.2168662101030349,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8233180046081543,0.4095735549926758,0.3928396105766296,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.8275078535079956,0.5204252004623413,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7829487919807434,0.3513302206993103,0.3378713726997375,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6027210354804993,0.1566330194473266,0.7308750748634338,284.8720703125,284.95001220703125,297.19366455078125,294.1626281738281,297.0562744140625,296.9987487792969,284.8748779296875,1.0,0.5408400893211365,0.4070734679698944,0.4070734679698944,1.0,1.0,-2.6398487091064453,0.771954357624054,1.867894411087036,0.1723870187997818,0.8477641940116882,0.8477641940116882,0.0,177.9971466064453,179.0,47343.3828125,0.0,1847.8660888671875,1.0,280.2575378417969,283.42926025390625,297.1996459960937,300.32684326171875,293.1499938964844,293.1499938964844,280.54998779296875,39262.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817037045955658,1.0,0.0,0.0,3.563347339630127,3.563371181488037,8.472462127429026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.5068359375,0.0,1462.71142578125,1895.4371337890625,0.0,2628.1416015625,0.8882015943527222,1.0,0.0,3.0,1.0,0.0
17778540,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6833001971244812,0.2329341769218444,0.2147323489189148,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8186536431312561,0.4061042666435241,0.3894361853599548,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.8226661682128906,0.5253699421882629,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.778315007686615,0.3486087918281555,0.3351959586143493,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5977163314819336,0.1545236855745315,0.7214121222496033,284.992431640625,284.95001220703125,297.1308898925781,294.12628173828125,297.0335998535156,296.9926147460937,284.9906921386719,1.0,0.5403428673744202,0.4078969359397888,0.4078969359397888,1.0,1.0,-2.624546527862549,0.7683054804801941,1.85624098777771,0.1720328629016876,0.9399793148040771,0.9399793148040771,0.0,179.99859619140625,167.0,46436.609375,0.0,1834.02685546875,1.0,280.5417175292969,283.56549072265625,297.1002197265625,300.1053771972656,293.1499938964844,293.1499938964844,280.25,33469.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076183199882507,1.0,0.0,0.0,3.671876907348633,3.671900749206543,8.996415772344335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.623046875,0.0,1538.5982666015625,1895.4371337890625,0.0,2541.278076171875,0.9083031415939332,1.0,0.0,3.0,1.0,0.0
17778600,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6833001971244812,0.2329341769218444,0.2147323489189148,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8186536431312561,0.4061042666435241,0.3894361853599548,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.8226661682128906,0.5253699421882629,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.778315007686615,0.3486087918281555,0.3351959586143493,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5977163314819336,0.1545236855745315,0.7214121222496033,284.992431640625,284.95001220703125,297.1308898925781,294.12628173828125,297.0335998535156,296.9926147460937,284.9906921386719,1.0,0.5403428673744202,0.4078969359397888,0.4078969359397888,1.0,1.0,-2.624546527862549,0.7683054804801941,1.85624098777771,0.1720328629016876,0.9399793148040771,0.9399793148040771,0.0,179.99859619140625,167.0,46436.609375,0.0,1834.02685546875,1.0,280.5417175292969,283.56549072265625,297.1002197265625,300.1053771972656,293.1499938964844,293.1499938964844,280.25,33469.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076183199882507,1.0,0.0,0.0,3.671876907348633,3.671900749206543,8.996415772344335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.623046875,0.0,1538.5982666015625,1895.4371337890625,0.0,2541.278076171875,0.9083031415939332,1.0,0.0,3.0,1.0,0.0
17778660,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6819601058959961,0.230076402425766,0.2122974246740341,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8176658749580383,0.4019209742546081,0.3856705129146576,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.8166202306747437,0.5222861170768738,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7774989008903503,0.3452805578708648,0.3322018384933471,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.5957154631614685,0.1521082520484924,0.710814356803894,284.8725891113281,284.95001220703125,297.0696105957031,294.0909729003906,297.0120849609375,296.9876708984375,284.8759460449219,1.0,0.5350622534751892,0.4086307883262634,0.4086307883262634,1.0,1.0,-2.5970778465271,0.7599894404411316,1.8370883464813232,0.170009434223175,0.8200951814651489,0.8200951814651489,0.0,177.48379516601562,155.0,46414.66796875,0.0,1782.40478515625,1.0,280.2577209472656,283.45001220703125,297.11236572265625,300.1880798339844,293.1499938964844,293.1499938964844,280.54998779296875,41255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163337111473083,1.0,0.0,0.0,3.4707722663879395,3.4707956314086914,8.037954444262141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.77099609375,0.0,1380.1558837890625,1895.4371337890625,0.0,2621.637939453125,0.8699835538864136,1.0,0.0,3.0,1.0,0.0
