time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778720,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6819601058959961,0.230076402425766,0.2122974246740341,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8176658749580383,0.4019209742546081,0.3856705129146576,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.8166202306747437,0.5222861170768738,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7774989008903503,0.3452805578708648,0.3322018384933471,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.5957154631614685,0.1521082520484924,0.710814356803894,284.8725891113281,284.95001220703125,297.0696105957031,294.0909729003906,297.0120849609375,296.9876708984375,284.8759460449219,1.0,0.5350622534751892,0.4086307883262634,0.4086307883262634,1.0,1.0,-2.5970778465271,0.7599894404411316,1.8370883464813232,0.170009434223175,0.8200951814651489,0.8200951814651489,0.0,177.48379516601562,155.0,46414.66796875,0.0,1782.40478515625,1.0,280.2577209472656,283.45001220703125,297.11236572265625,300.1880798339844,293.1499938964844,293.1499938964844,280.54998779296875,41255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163337111473083,1.0,0.0,0.0,3.4707722663879395,3.4707956314086914,8.037954444262141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.77099609375,0.0,1380.1558837890625,1895.4371337890625,0.0,2621.637939453125,0.8699835538864136,1.0,0.0,3.0,1.0,0.0
17778780,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6837372779846191,0.2279179543256759,0.2099922746419906,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8199286460876465,0.3984994888305664,0.3820440769195556,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.8139564394950867,0.5128507614135742,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7799896597862244,0.3425715565681457,0.3292803168296814,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.5963248610496521,0.1499726921319961,0.6998671293258667,284.97662353515625,284.95001220703125,297.00994873046875,294.0568542480469,296.9939880371094,296.98681640625,284.9745178222656,1.0,0.5268838405609131,0.4093646705150604,0.4093646705150604,1.0,1.0,-2.561951875686645,0.748859167098999,1.8130927085876465,0.1666729003190994,0.8964679837226868,0.8964679837226868,0.0,171.50997924804688,158.0,45175.34375,0.0,1705.692626953125,1.0,280.5408935546875,283.5737609863281,297.01446533203125,299.94775390625,293.1499938964844,293.1499938964844,280.8500061035156,34398.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035704493522644,1.0,0.0,0.0,3.561031103134156,3.561053991317749,8.46145042032731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.71533203125,0.0,1424.7327880859375,1895.4371337890625,0.0,2504.1142578125,0.8839896321296692,1.0,0.0,3.0,1.0,0.0
17778840,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6837372779846191,0.2279179543256759,0.2099922746419906,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8199286460876465,0.3984994888305664,0.3820440769195556,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.8139564394950867,0.5128507614135742,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7799896597862244,0.3425715565681457,0.3292803168296814,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.5963248610496521,0.1499726921319961,0.6998671293258667,284.97662353515625,284.95001220703125,297.00994873046875,294.0568542480469,296.9939880371094,296.98681640625,284.9745178222656,1.0,0.5268838405609131,0.4093646705150604,0.4093646705150604,1.0,1.0,-2.561951875686645,0.748859167098999,1.8130927085876465,0.1666729003190994,0.8964679837226868,0.8964679837226868,0.0,171.50997924804688,158.0,45175.34375,0.0,1705.692626953125,1.0,280.5408935546875,283.5737609863281,297.01446533203125,299.94775390625,293.1499938964844,293.1499938964844,280.8500061035156,34398.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035704493522644,1.0,0.0,0.0,3.561031103134156,3.561053991317749,8.46145042032731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.71533203125,0.0,1424.7327880859375,1895.4371337890625,0.0,2504.1142578125,0.8839896321296692,1.0,0.0,3.0,1.0,0.0
17778900,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6840571761131287,0.2269638180732727,0.2090213894844055,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8203749656677246,0.3969325125217438,0.3804385066032409,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.8134856224060059,0.5098094344139099,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.780531644821167,0.3413336873054504,0.3279951810836792,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5961064696311951,0.1490043103694915,0.6950411796569824,285.0728759765625,284.95001220703125,296.9808044433594,294.0403137207031,296.9858093261719,296.9873352050781,285.0770263671875,1.0,0.5241676568984985,0.4097315967082977,0.4097315967082977,1.0,1.0,-2.547848701477051,0.7445514798164368,1.8032972812652588,0.1653521358966827,0.9832016825675964,0.9832016825675964,0.0,169.507568359375,158.0,44219.82421875,0.0,1677.1278076171875,1.0,280.7978515625,283.69537353515625,296.9697570800781,299.7767028808594,293.1499938964844,293.1499938964844,280.8500061035156,31823.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950469255447388,1.0,0.0,0.0,3.63751220703125,3.637535333633423,8.828810678096488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.81787109375,0.0,1488.1788330078125,1895.4371337890625,0.0,2426.2294921875,0.9009332060813904,1.0,0.0,3.0,1.0,0.0
17778960,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6839568614959717,0.2260589003562927,0.2081896215677261,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8203226923942566,0.3954331576824188,0.3790035247802734,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.8130260705947876,0.5079898238182068,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7805571556091309,0.3401488661766052,0.32685586810112,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.5955100059509277,0.148087590932846,0.6907268762588501,285.053466796875,284.95001220703125,296.9521179199219,294.02410888671875,296.97808837890625,296.9883117675781,285.0494079589844,1.0,0.522031843662262,0.4103116989135742,0.4103116989135742,1.0,1.0,-2.5363831520080566,0.7416356801986694,1.7947474718093872,0.164920687675476,1.0,1.0,0.0,168.2157440185547,161.0,44189.828125,0.0,1655.5516357421875,1.0,280.8418884277344,283.6717529296875,296.9817199707031,299.834716796875,293.1499938964844,293.1499938964844,280.54998779296875,31470.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919737100601196,1.0,0.0,0.0,3.7376441955566406,3.73766827583313,9.321573202214496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.5107421875,0.0,1598.1771240234375,1895.4371337890625,0.0,2398.28125,0.9215824604034424,1.0,0.0,3.0,1.0,0.0
17779020,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6812853217124939,0.223191037774086,0.205900564789772,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8178764581680298,0.3912419974803924,0.3753983676433563,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.8089028596878052,0.5079607963562012,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.778186559677124,0.3367231786251068,0.3239313662052154,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5923069715499878,0.1457457393407821,0.6809645891189575,284.86114501953125,284.95001220703125,296.8962097167969,293.9928894042969,296.95977783203125,296.9857482910156,284.8630065917969,1.0,0.5189793109893799,0.4114718735218048,0.4114718735218048,1.0,1.0,-2.5140247344970703,0.7360356450080872,1.777989149093628,0.1642570197582245,0.8572819232940674,0.8572819232940674,0.0,167.4609375,164.0,44588.109375,0.0,1621.5059814453125,1.0,280.5576477050781,283.4813842773437,297.023681640625,299.9798889160156,293.1499938964844,293.1499938964844,280.8500061035156,39449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031537532806396,1.0,0.0,0.0,3.6413424015045166,3.641366958618164,8.847413823787065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.9541015625,0.0,1549.309326171875,1895.4371337890625,0.0,2500.294189453125,0.9051660299301147,1.0,0.0,3.0,1.0,0.0
17779080,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6812853217124939,0.223191037774086,0.205900564789772,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8178764581680298,0.3912419974803924,0.3753983676433563,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.8089028596878052,0.5079607963562012,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.778186559677124,0.3367231786251068,0.3239313662052154,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5923069715499878,0.1457457393407821,0.6809645891189575,284.86114501953125,284.95001220703125,296.8962097167969,293.9928894042969,296.95977783203125,296.9857482910156,284.8630065917969,1.0,0.5189793109893799,0.4114718735218048,0.4114718735218048,1.0,1.0,-2.5140247344970703,0.7360356450080872,1.777989149093628,0.1642570197582245,0.8572819232940674,0.8572819232940674,0.0,167.4609375,164.0,44588.109375,0.0,1621.5059814453125,1.0,280.5576477050781,283.4813842773437,297.023681640625,299.9798889160156,293.1499938964844,293.1499938964844,280.8500061035156,39449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031537532806396,1.0,0.0,0.0,3.6413424015045166,3.641366958618164,8.847413823787065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.9541015625,0.0,1549.309326171875,1895.4371337890625,0.0,2500.294189453125,0.9051660299301147,1.0,0.0,3.0,1.0,0.0
17779140,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.677596926689148,0.2209249585866928,0.2036871016025543,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8142597675323486,0.3877143561840057,0.3718641698360443,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.8047252297401428,0.5102428197860718,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7746420502662659,0.333842933177948,0.3210390210151672,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.587917685508728,0.1435690820217132,0.6709612607955933,284.9952087402344,284.95001220703125,296.8423767089844,293.9633483886719,296.9432067871094,296.9847412109375,284.9926452636719,1.0,0.5170677900314331,0.4126320481300354,0.4126320481300354,1.0,1.0,-2.494361400604248,0.7313891053199768,1.762972354888916,0.1638629883527755,0.955058753490448,0.955058753490448,0.0,167.95033264160156,152.0,43507.61328125,0.0,1596.8743896484375,1.0,280.843017578125,283.6312561035156,296.92645263671875,299.7515563964844,293.1499938964844,293.1499938964844,280.54998779296875,33599.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915522456169128,1.0,0.0,0.0,3.7321064472198486,3.732130765914917,9.293971743318252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.31298828125,0.0,1608.0867919921875,1895.4371337890625,0.0,2394.454345703125,0.9217948317527772,1.0,0.0,3.0,1.0,0.0
17779200,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.677596926689148,0.2209249585866928,0.2036871016025543,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8142597675323486,0.3877143561840057,0.3718641698360443,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.8047252297401428,0.5102428197860718,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7746420502662659,0.333842933177948,0.3210390210151672,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.587917685508728,0.1435690820217132,0.6709612607955933,284.9952087402344,284.95001220703125,296.8423767089844,293.9633483886719,296.9432067871094,296.9847412109375,284.9926452636719,1.0,0.5170677900314331,0.4126320481300354,0.4126320481300354,1.0,1.0,-2.494361400604248,0.7313891053199768,1.762972354888916,0.1638629883527755,0.955058753490448,0.955058753490448,0.0,167.95033264160156,152.0,43507.61328125,0.0,1596.8743896484375,1.0,280.843017578125,283.6312561035156,296.92645263671875,299.7515563964844,293.1499938964844,293.1499938964844,280.54998779296875,33599.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915522456169128,1.0,0.0,0.0,3.7321064472198486,3.732130765914917,9.293971743318252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.31298828125,0.0,1608.0867919921875,1895.4371337890625,0.0,2394.454345703125,0.9217948317527772,1.0,0.0,3.0,1.0,0.0
17779260,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6770101189613342,0.2180748730897903,0.201238676905632,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8140974044799805,0.3835329413414001,0.3680647611618042,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.7991893887519836,0.5053436756134033,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7745850086212158,0.3303699493408203,0.3178874552249908,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.5863421559333801,0.1410964578390121,0.6599591970443726,284.8589782714844,284.95001220703125,296.790771484375,293.9356689453125,296.9254150390625,296.9810791015625,284.862548828125,1.0,0.5108070373535156,0.4136633276939392,0.4136633276939392,1.0,1.0,-2.463981866836548,0.7224780917167664,1.7415038347244265,0.1618776023387909,0.8205482363700867,0.8205482363700867,0.0,164.53497314453125,140.0,43406.39453125,0.0,1541.8807373046875,1.0,280.5577697753906,283.5027770996094,296.9519348144531,299.8412780761719,293.1499938964844,293.1499938964844,280.8500061035156,41918.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995207905769348,1.0,0.0,0.0,3.516652584075928,3.516676187515259,8.251867029684945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.95361328125,0.0,1432.4764404296875,1895.4371337890625,0.0,2467.04443359375,0.8802686929702759,1.0,0.0,3.0,1.0,0.0
17779320,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6770101189613342,0.2180748730897903,0.201238676905632,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8140974044799805,0.3835329413414001,0.3680647611618042,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.7991893887519836,0.5053436756134033,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7745850086212158,0.3303699493408203,0.3178874552249908,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.5863421559333801,0.1410964578390121,0.6599591970443726,284.8589782714844,284.95001220703125,296.790771484375,293.9356689453125,296.9254150390625,296.9810791015625,284.862548828125,1.0,0.5108070373535156,0.4136633276939392,0.4136633276939392,1.0,1.0,-2.463981866836548,0.7224780917167664,1.7415038347244265,0.1618776023387909,0.8205482363700867,0.8205482363700867,0.0,164.53497314453125,140.0,43406.39453125,0.0,1541.8807373046875,1.0,280.5577697753906,283.5027770996094,296.9519348144531,299.8412780761719,293.1499938964844,293.1499938964844,280.8500061035156,41918.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995207905769348,1.0,0.0,0.0,3.516652584075928,3.516676187515259,8.251867029684945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.95361328125,0.0,1432.4764404296875,1895.4371337890625,0.0,2467.04443359375,0.8802686929702759,1.0,0.0,3.0,1.0,0.0
17779380,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6793771982192993,0.2159175276756286,0.1989050209522247,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8170914053916931,0.3800992965698242,0.3644090890884399,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.7968984246253967,0.4945916533470154,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7776856422424316,0.3275357186794281,0.3148090541362762,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.587313175201416,0.1389142423868179,0.648662805557251,284.97906494140625,284.95001220703125,296.74151611328125,293.9100036621094,296.91064453125,296.9805908203125,284.9768371582031,1.0,0.5018781423568726,0.414694607257843,0.414694607257843,1.0,1.0,-2.426600933074951,0.7109542489051819,1.7156466245651243,0.1586498916149139,0.9047060608863832,0.9047060608863832,0.0,158.0728302001953,143.0,42128.359375,0.0,1466.4423828125,1.0,280.8412170410156,283.6414794921875,296.8583984375,299.6021728515625,293.1499938964844,293.1499938964844,280.54998779296875,34461.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78472900390625,1.0,0.0,0.0,3.5968871116638184,3.5969104766845703,8.632705430500209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.7373046875,0.0,1463.5362548828125,1895.4371337890625,0.0,2332.701171875,0.8921650648117065,1.0,0.0,3.0,1.0,0.0
17779440,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6793771982192993,0.2159175276756286,0.1989050209522247,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8170914053916931,0.3800992965698242,0.3644090890884399,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.7968984246253967,0.4945916533470154,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7776856422424316,0.3275357186794281,0.3148090541362762,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.587313175201416,0.1389142423868179,0.648662805557251,284.97906494140625,284.95001220703125,296.74151611328125,293.9100036621094,296.91064453125,296.9805908203125,284.9768371582031,1.0,0.5018781423568726,0.414694607257843,0.414694607257843,1.0,1.0,-2.426600933074951,0.7109542489051819,1.7156466245651243,0.1586498916149139,0.9047060608863832,0.9047060608863832,0.0,158.0728302001953,143.0,42128.359375,0.0,1466.4423828125,1.0,280.8412170410156,283.6414794921875,296.8583984375,299.6021728515625,293.1499938964844,293.1499938964844,280.54998779296875,34461.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78472900390625,1.0,0.0,0.0,3.5968871116638184,3.5969104766845703,8.632705430500209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.7373046875,0.0,1463.5362548828125,1895.4371337890625,0.0,2332.701171875,0.8921650648117065,1.0,0.0,3.0,1.0,0.0
17779500,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.6797836422920227,0.2146417200565338,0.1978447884321212,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8176721930503845,0.3781315982341766,0.3626708686351776,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.7957983016967773,0.4911273717880249,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7783392071723938,0.3259232342243194,0.313377171754837,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.587109386920929,0.1377841681241989,0.6435459852218628,284.8424377441406,284.95001220703125,296.71783447265625,293.8979797363281,296.9033203125,296.9801025390625,284.83599853515625,1.0,0.4988434910774231,0.4152102172374725,0.4152102172374725,1.0,1.0,-2.4112017154693604,0.7063930034637451,1.7048088312149048,0.1574042290449142,0.8026139736175537,0.8026139736175537,0.0,155.90943908691406,143.0,42492.921875,0.0,1437.9986572265625,1.0,280.5993347167969,283.495849609375,296.91290283203125,299.7782287597656,293.1499938964844,293.1499938964844,280.54998779296875,40268.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897180318832397,1.0,0.0,0.0,3.512716293334961,3.512739658355713,8.233404287238955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.96826171875,0.0,1416.462890625,1895.4371337890625,0.0,2377.8154296875,0.8746936917304993,1.0,0.0,3.0,1.0,0.0
17779560,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6790469884872437,0.2132483422756195,0.1965760737657547,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8171241879463196,0.3760431110858917,0.3606816232204437,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.7942453026771545,0.4894704818725586,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7778357267379761,0.324188083410263,0.311726301908493,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.5859365463256836,0.1365906596183776,0.6380992531776428,284.8789367675781,284.95001220703125,296.6947937011719,293.8865051269531,296.8956298828125,296.9788513183594,284.8837585449219,1.0,0.4963494837284088,0.4159135222434997,0.4159135222434997,1.0,1.0,-2.396769046783448,0.7025405168533325,1.6942285299301147,0.15672567486763,0.7944321036338806,0.7944321036338806,0.0,154.65977478027344,146.0,41839.77734375,0.0,1414.7938232421875,1.0,280.5587463378906,283.55328369140625,296.88922119140625,299.67755126953125,293.1499938964844,293.1499938964844,280.8500061035156,42351.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897738218307495,1.0,0.0,0.0,3.3342502117156982,3.3342723846435547,7.418048539875599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.16162109375,0.0,1252.844970703125,1895.4371337890625,0.0,2378.3212890625,0.8415108323097229,1.0,0.0,3.0,1.0,0.0
17779620,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.677178680896759,0.2111835926771164,0.1945431530475616,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8153694868087769,0.3726792633533478,0.3573088049888611,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.7919277548789978,0.4881867468357086,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.776155412197113,0.3214241564273834,0.3089354634284973,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.5830085873603821,0.1345341652631759,0.6283660531044006,284.98797607421875,284.95001220703125,296.65069580078125,293.8653564453125,296.8832397460937,296.9799194335937,284.986083984375,1.0,0.4928272068500519,0.4173201024532318,0.4173201024532318,1.0,1.0,-2.373680830001831,0.6969783306121826,1.676702618598938,0.1561915576457977,0.8793683052062988,0.8793683052062988,0.0,153.32366943359375,149.0,40932.796875,0.0,1380.838623046875,1.0,280.8397827148437,283.6736755371094,296.8104553222656,299.4718322753906,293.1499938964844,293.1499938964844,281.1499938964844,33877.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743257880210876,1.0,0.0,0.0,3.452841520309448,3.4528634548187256,7.955117666824663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.884765625,0.0,1309.6627197265625,1895.4371337890625,0.0,2239.34765625,0.8594673275947571,1.0,0.0,3.0,1.0,0.0
17779680,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.677178680896759,0.2111835926771164,0.1945431530475616,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8153694868087769,0.3726792633533478,0.3573088049888611,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.7919277548789978,0.4881867468357086,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.776155412197113,0.3214241564273834,0.3089354634284973,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.5830085873603821,0.1345341652631759,0.6283660531044006,284.98797607421875,284.95001220703125,296.65069580078125,293.8653564453125,296.8832397460937,296.9799194335937,284.986083984375,1.0,0.4928272068500519,0.4173201024532318,0.4173201024532318,1.0,1.0,-2.373680830001831,0.6969783306121826,1.676702618598938,0.1561915576457977,0.8793683052062988,0.8793683052062988,0.0,153.32366943359375,149.0,40932.796875,0.0,1380.838623046875,1.0,280.8397827148437,283.6736755371094,296.8104553222656,299.4718322753906,293.1499938964844,293.1499938964844,281.1499938964844,33877.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743257880210876,1.0,0.0,0.0,3.452841520309448,3.4528634548187256,7.955117666824663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.884765625,0.0,1309.6627197265625,1895.4371337890625,0.0,2239.34765625,0.8594673275947571,1.0,0.0,3.0,1.0,0.0
17779740,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6745871305465698,0.2092953473329544,0.1928437352180481,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8126383423805237,0.3695229589939117,0.3543250262737274,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.7889591455459595,0.4891962707042694,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7735394239425659,0.3188531696796417,0.306503564119339,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.5793337225914001,0.1326073855161667,0.6197147369384766,285.0684814453125,284.95001220703125,296.60943603515625,293.84674072265625,296.8724060058594,296.9821472167969,285.0635070800781,1.0,0.4907904267311096,0.4187266826629638,0.4187266826629638,1.0,1.0,-2.355950117111206,0.69334477186203,1.6626051664352417,0.1564461886882782,1.0,1.0,0.0,153.2597198486328,152.0,40222.9609375,0.0,1358.98779296875,1.0,281.14166259765625,283.767822265625,296.8004455566406,299.400146484375,293.1499938964844,293.1499938964844,280.8500061035156,30350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619196176528931,1.0,0.0,0.0,3.667923927307129,3.667947292327881,8.97705660918291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.75927734375,0.0,1510.72412109375,1895.4371337890625,0.0,2129.430908203125,0.9050906896591188,1.0,0.0,3.0,1.0,0.0
17779800,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6745871305465698,0.2092953473329544,0.1928437352180481,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8126383423805237,0.3695229589939117,0.3543250262737274,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.7889591455459595,0.4891962707042694,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7735394239425659,0.3188531696796417,0.306503564119339,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.5793337225914001,0.1326073855161667,0.6197147369384766,285.0684814453125,284.95001220703125,296.60943603515625,293.84674072265625,296.8724060058594,296.9821472167969,285.0635070800781,1.0,0.4907904267311096,0.4187266826629638,0.4187266826629638,1.0,1.0,-2.355950117111206,0.69334477186203,1.6626051664352417,0.1564461886882782,1.0,1.0,0.0,153.2597198486328,152.0,40222.9609375,0.0,1358.98779296875,1.0,281.14166259765625,283.767822265625,296.8004455566406,299.400146484375,293.1499938964844,293.1499938964844,280.8500061035156,30350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619196176528931,1.0,0.0,0.0,3.667923927307129,3.667947292327881,8.97705660918291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.75927734375,0.0,1510.72412109375,1895.4371337890625,0.0,2129.430908203125,0.9050906896591188,1.0,0.0,3.0,1.0,0.0
17779860,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6700270771980286,0.2064058482646942,0.190603569149971,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8078934550285339,0.3652718961238861,0.3507187962532043,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.7824357748031616,0.4929216504096985,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7690134048461914,0.3152618110179901,0.3035029470920563,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.573901891708374,0.1301819235086441,0.6099632382392883,284.86334228515625,284.95001220703125,296.5710754394531,293.83074951171875,296.8587951660156,296.97930908203125,284.8655090332031,1.0,0.4896291196346283,0.4199812412261963,0.4199812412261963,1.0,1.0,-2.338086605072021,0.6893140077590942,1.6487725973129272,0.1564241200685501,0.8510971665382385,0.8510971665382385,0.0,154.50900268554688,155.0,40705.51953125,0.0,1342.465576171875,1.0,280.85797119140625,283.5655212402344,296.8696594238281,299.581298828125,293.1499938964844,293.1499938964844,281.1499938964844,39063.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751061916351318,1.0,0.0,0.0,3.5894007682800293,3.5894248485565186,8.596807674621232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.14111328125,0.0,1489.3271484375,1895.4371337890625,0.0,2246.31494140625,0.8935072422027588,1.0,0.0,3.0,1.0,0.0
17779920,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6700270771980286,0.2064058482646942,0.190603569149971,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8078934550285339,0.3652718961238861,0.3507187962532043,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.7824357748031616,0.4929216504096985,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7690134048461914,0.3152618110179901,0.3035029470920563,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.573901891708374,0.1301819235086441,0.6099632382392883,284.86334228515625,284.95001220703125,296.5710754394531,293.83074951171875,296.8587951660156,296.97930908203125,284.8655090332031,1.0,0.4896291196346283,0.4199812412261963,0.4199812412261963,1.0,1.0,-2.338086605072021,0.6893140077590942,1.6487725973129272,0.1564241200685501,0.8510971665382385,0.8510971665382385,0.0,154.50900268554688,155.0,40705.51953125,0.0,1342.465576171875,1.0,280.85797119140625,283.5655212402344,296.8696594238281,299.581298828125,293.1499938964844,293.1499938964844,281.1499938964844,39063.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751061916351318,1.0,0.0,0.0,3.5894007682800293,3.5894248485565186,8.596807674621232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.14111328125,0.0,1489.3271484375,1895.4371337890625,0.0,2246.31494140625,0.8935072422027588,1.0,0.0,3.0,1.0,0.0
17779980,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.664979100227356,0.2040544599294662,0.1883664727210998,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8023795485496521,0.3616362810134887,0.34714275598526,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.7758839130401611,0.4978106021881103,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7639111280441284,0.3121747970581054,0.3004601895809173,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.5675825476646423,0.1278278976678848,0.5994824171066284,285.00128173828125,284.95001220703125,296.53582763671875,293.817626953125,296.8467712402344,296.97735595703125,284.9984130859375,1.0,0.488963633775711,0.4212357699871063,0.4212357699871063,1.0,1.0,-2.3207273483276367,0.6854323148727417,1.6352949142456057,0.1563675552606582,0.9532344341278076,0.9532344341278076,0.0,156.35581970214844,143.0,39752.26171875,0.0,1329.0877685546875,1.0,281.1427001953125,283.7151184082031,296.78057861328125,299.3716735839844,293.1499938964844,293.1499938964844,280.8500061035156,33103.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763383686542511,1.0,0.0,0.0,3.6966631412506095,3.696686983108521,9.118281809605832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.83740234375,0.0,1563.759765625,1895.4371337890625,0.0,2142.31640625,0.9134981632232666,1.0,0.0,3.0,1.0,0.0
17780040,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.664979100227356,0.2040544599294662,0.1883664727210998,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8023795485496521,0.3616362810134887,0.34714275598526,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.7758839130401611,0.4978106021881103,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7639111280441284,0.3121747970581054,0.3004601895809173,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.5675825476646423,0.1278278976678848,0.5994824171066284,285.00128173828125,284.95001220703125,296.53582763671875,293.817626953125,296.8467712402344,296.97735595703125,284.9984130859375,1.0,0.488963633775711,0.4212357699871063,0.4212357699871063,1.0,1.0,-2.3207273483276367,0.6854323148727417,1.6352949142456057,0.1563675552606582,0.9532344341278076,0.9532344341278076,0.0,156.35581970214844,143.0,39752.26171875,0.0,1329.0877685546875,1.0,281.1427001953125,283.7151184082031,296.78057861328125,299.3716735839844,293.1499938964844,293.1499938964844,280.8500061035156,33103.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763383686542511,1.0,0.0,0.0,3.6966631412506095,3.696686983108521,9.118281809605832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.83740234375,0.0,1563.759765625,1895.4371337890625,0.0,2142.31640625,0.9134981632232666,1.0,0.0,3.0,1.0,0.0
17780100,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6640207767486572,0.2027027010917663,0.1872944235801696,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8014236688613892,0.3596008419990539,0.3454022109508514,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.7720814347267151,0.4970412850379944,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7630620002746582,0.3104556500911712,0.2989915311336517,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5658478140830994,0.126562014222145,0.594104528427124,284.8485717773437,284.95001220703125,296.5194091796875,293.8121643066406,296.8406677246094,296.9757385253906,284.8376159667969,1.0,0.4866768717765808,0.4218630194664001,0.4218630194664001,1.0,1.0,-2.308212280273437,0.6820396780967712,1.6261725425720217,0.1559099107980728,0.8461588621139526,0.8461588621139526,0.0,155.6110382080078,143.0,40364.80078125,0.0,1311.353515625,1.0,280.8966064453125,283.5447692871094,296.84503173828125,299.5714416503906,293.1499938964844,293.1499938964844,280.8500061035156,37931.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770334005355835,1.0,0.0,0.0,3.658684968948364,3.6587092876434326,8.931888828556112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.4404296875,0.0,1557.340576171875,1895.4371337890625,0.0,2203.804931640625,0.9057852625846864,1.0,0.0,3.0,1.0,0.0
17780160,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6634368300437927,0.2011730819940567,0.1859186589717865,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8010684251785278,0.3573534786701202,0.3432936370372772,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.7682839632034302,0.4946465194225311,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7627567052841187,0.3085384964942932,0.2971916794776916,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.5645180940628052,0.1251818090677261,0.5878676772117615,284.85284423828125,284.95001220703125,296.5037841796875,293.8074951171875,296.83404541015625,296.9729309082031,284.85809326171875,1.0,0.4834557175636291,0.4224983751773834,0.4224983751773834,1.0,1.0,-2.29150128364563,0.6770992279052734,1.6144020557403564,0.1547552794218063,0.8120062947273254,0.8120062947273254,0.0,153.9520721435547,131.0,39704.0,0.0,1285.330322265625,1.0,280.8575744628906,283.5788269042969,296.82733154296875,299.4852905273437,293.1499938964844,293.1499938964844,281.1499938964844,42353.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721205353736877,1.0,0.0,0.0,3.478980302810669,3.47900390625,8.076017934399715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.89990234375,0.0,1396.40478515625,1895.4371337890625,0.0,2219.692138671875,0.8721786737442017,1.0,0.0,3.0,1.0,0.0
17780220,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6649696230888367,0.1989434212446212,0.1835450083017349,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8033851385116577,0.3537700772285461,0.3395108878612518,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.7640688419342041,0.4850885272026062,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7649095058441162,0.3054829835891723,0.2939344346523285,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.5642369389533997,0.1228050217032432,0.5758109092712402,284.9820251464844,284.95001220703125,296.4751281738281,293.8005065917969,296.8246154785156,296.9715270996094,284.9795227050781,1.0,0.4749094843864441,0.4237690269947052,0.4237690269947052,1.0,1.0,-2.2542319297790527,0.66576087474823,1.5884710550308228,0.151746779680252,0.9017444849014282,0.9017444849014282,0.0,148.26992797851562,119.0,38526.5234375,0.0,1220.81689453125,1.0,281.1408996582031,283.7214050292969,296.7437438964844,299.2630920410156,293.1499938964844,293.1499938964844,280.8500061035156,34193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560855746269226,1.0,0.0,0.0,3.5697991847991943,3.569822072982788,8.503169510731823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.7060546875,0.0,1432.5421142578125,1895.4371337890625,0.0,2078.32763671875,0.8858982920646667,1.0,0.0,3.0,1.0,0.0
17780280,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6649696230888367,0.1989434212446212,0.1835450083017349,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8033851385116577,0.3537700772285461,0.3395108878612518,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.7640688419342041,0.4850885272026062,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7649095058441162,0.3054829835891723,0.2939344346523285,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.5642369389533997,0.1228050217032432,0.5758109092712402,284.9820251464844,284.95001220703125,296.4751281738281,293.8005065917969,296.8246154785156,296.9715270996094,284.9795227050781,1.0,0.4749094843864441,0.4237690269947052,0.4237690269947052,1.0,1.0,-2.2542319297790527,0.66576087474823,1.5884710550308228,0.151746779680252,0.9017444849014282,0.9017444849014282,0.0,148.26992797851562,119.0,38526.5234375,0.0,1220.81689453125,1.0,281.1408996582031,283.7214050292969,296.7437438964844,299.2630920410156,293.1499938964844,293.1499938964844,280.8500061035156,34193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560855746269226,1.0,0.0,0.0,3.5697991847991943,3.569822072982788,8.503169510731823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.7060546875,0.0,1432.5421142578125,1895.4371337890625,0.0,2078.32763671875,0.8858982920646667,1.0,0.0,3.0,1.0,0.0
17780340,296.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.6683474779129028,0.0,0.1810248047113418,296.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.8079248666763306,0.0,0.3355291187763214,296.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.0,0.4715183973312378,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.7691589593887329,0.0,0.2904882431030273,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.5659407377243042,0.0,0.5638228058815002,284.86834716796875,294.1499938964844,296.45001220703125,293.7968444824219,296.8159484863281,296.96954345703125,284.8738098144531,0.0,0.0,0.4250397086143493,0.4250397086143493,1.0,1.0,-2.211588859558105,0.6523699760437012,1.5592188835144043,0.1479213088750839,0.0,0.0,0.0,140.6849365234375,60.0,38076.6640625,0.0,1145.1239013671875,0.0,280.85888671875,283.62774658203125,296.79644775390625,299.3544006347656,293.1499938964844,293.1499938964844,278.1499938964844,43293.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28045654296875,3.280478477478028,7.180618695201701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1208.628662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.6683474779129028,0.0,0.1810248047113418,296.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.8079248666763306,0.0,0.3355291187763214,296.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.0,0.4715183973312378,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.7691589593887329,0.0,0.2904882431030273,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.5659407377243042,0.0,0.5638228058815002,284.86834716796875,294.1499938964844,296.45001220703125,293.7968444824219,296.8159484863281,296.96954345703125,284.8738098144531,0.0,0.0,0.4250397086143493,0.4250397086143493,1.0,1.0,-2.211588859558105,0.6523699760437012,1.5592188835144043,0.1479213088750839,0.0,0.0,0.0,140.6849365234375,60.0,38076.6640625,0.0,1145.1239013671875,0.0,280.85888671875,283.62774658203125,296.79644775390625,299.3544006347656,293.1499938964844,293.1499938964844,278.1499938964844,43293.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28045654296875,3.280478477478028,7.180618695201701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1208.628662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0013811694225296,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.401348352432251,0.0,0.0014544465811923,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.401348352432251,0.0,0.0010742514859884,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0014544450677931,297.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0068991938605904,286.3994445800781,294.1499938964844,296.4366455078125,293.7958374023437,295.96221923828125,296.7716979980469,283.8995666503906,0.0,0.0,0.3264890015125274,0.3264890015125274,1.0,1.0,-0.0144357038661837,0.0047139474190771,0.0097217559814453,-0.0284242983907461,0.0,0.0,0.0,-0.0799077078700065,60.0,2046.5499267578125,0.0,-1.4769731933483854e-05,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,-4.417961463332176e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2037983118467176e-14,-1.2045885088832111e-14,-6.320107074423793e-20,-2.35142092429308e-12,-2.35141420223961e-12,-6.691283177803768e-18,0.0,0.0,-0.0,0.0,0.0,1.110316004857011e-24,2.0677743216688203e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0007293534581549,297.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0012897317064926,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0019831752870231,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0011274405987933,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0024199518375098,286.3362731933594,294.1499938964844,296.4272155761719,293.7951965332031,296.0091552734375,296.72625732421875,283.5012512207031,0.0,0.0,0.2550238370895386,0.2550238370895386,1.0,1.0,-0.0092040468007326,0.0024331207387149,0.0067709255963563,-0.0296258311718702,0.0,0.0,0.0,-0.0529436990618705,60.0,1113.3048095703125,0.0,-5.597388280875748e-06,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.489913032370062e-24,-2.957317851878944e-24,-3.46720738249162e-27,-1.2796024990955373e-18,-1.2786620981366409e-18,-9.403638003921438e-22,0.0,0.0,-0.0,0.0,0.0,1.6145760905950542e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
