time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780580,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.599074837751688e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.879372373688966e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,6.84449405525811e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,9.950590902008116e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0004848605894949,286.3121032714844,294.1499938964844,296.4054260253906,293.7940979003906,296.0349426269531,296.60650634765625,283.2261657714844,0.0,0.0,0.0850079432129859,0.0850079432129859,1.0,1.0,-0.0010178482625633,5.930881889071316e-05,0.0009585394291207,-0.030392438173294,0.0,0.0,0.0,-0.0105546964332461,60.0,224.76461791992188,0.0,-7.05519411781097e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47379928873052e-36,-1.0477805199774036e-35,-6.893441390923971e-36,-6.046229330558495e-22,-2.5100564457013086e-22,-3.5361731372926746e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.599074837751688e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.879372373688966e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,6.84449405525811e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,9.950590902008116e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0004848605894949,286.3121032714844,294.1499938964844,296.4054260253906,293.7940979003906,296.0349426269531,296.60650634765625,283.2261657714844,0.0,0.0,0.0850079432129859,0.0850079432129859,1.0,1.0,-0.0010178482625633,5.930881889071316e-05,0.0009585394291207,-0.030392438173294,0.0,0.0,0.0,-0.0105546964332461,60.0,224.76461791992188,0.0,-7.05519411781097e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47379928873052e-36,-1.0477805199774036e-35,-6.893441390923971e-36,-6.046229330558495e-22,-2.5100564457013086e-22,-3.5361731372926746e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.864177991403268e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001038764967233,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,7.672528590774164e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001038759510265,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0004927305271849,286.3060607910156,294.1499938964844,296.3949279785156,293.7937316894531,296.038330078125,296.5592346191406,283.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511542204767,2.3274358440517066e-08,0.0010511309374123,-0.0300720334053039,0.0,0.0,0.0,-0.0106842070817947,60.0,108.39939880371094,0.0,-7.533380141921955e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4990756812768788e-39,3.0348565439176146e-39,1.6361392713640845e-39,-5.313005207260909e-22,-2.6567010179253363e-22,-2.6563041893355734e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.851608774624764e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001037432521115,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,7.662516145501286e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001037429829011,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0004921046784147,286.2998962402344,294.1499938964844,296.3846435546875,293.7934875488281,296.0416259765625,296.5208740234375,283.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498095070943,1.168827346020862e-08,0.0010497977491468,-0.0296652987599372,0.0,0.0,0.0,-0.0106070786714553,60.0,60.81361770629883,0.0,-7.514150013321341e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313230884588675e-22,-2.656655579537195e-22,-2.65657530505148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.824979497352616e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001034625965985,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,7.641741831321269e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001034624001476,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0004907750990241,286.28717041015625,294.1499938964844,296.3647155761719,293.79327392578125,296.0477905273437,296.4628601074219,283.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469582630321,-0.0287972223013639,0.0,0.0,0.0,-0.0104426303878426,60.0,32.75288009643555,0.0,-7.473550311942746e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313289449622279e-22,-2.656643715069181e-22,-2.656645734553098e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.824979497352616e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001034625965985,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,7.641741831321269e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001034624001476,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0004907750990241,286.28717041015625,294.1499938964844,296.3647155761719,293.79327392578125,296.0477905273437,296.4628601074219,283.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469582630321,-0.0287972223013639,0.0,0.0,0.0,-0.0104426303878426,60.0,32.75288009643555,0.0,-7.473550311942746e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313289449622279e-22,-2.656643715069181e-22,-2.656645734553098e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,9.796894300961868e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.0001031668434734,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,7.619898678967729e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001031666470225,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0004893722361885,286.27410888671875,294.1499938964844,296.3456420898437,293.7934265136719,296.053466796875,296.42108154296875,283.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006147104808406e-08,0.00104396417737,-0.0278807040303945,0.0,0.0,0.0,-0.0102690374478697,60.0,27.45427322387696,0.0,-7.430861614921015e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3132879350093405e-22,-2.6566439675046702e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,9.796894300961868e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.0001031668434734,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,7.619898678967729e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001031666470225,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0004893722361885,286.27410888671875,294.1499938964844,296.3456420898437,293.7934265136719,296.053466796875,296.42108154296875,283.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006147104808406e-08,0.00104396417737,-0.0278807040303945,0.0,0.0,0.0,-0.0102690374478697,60.0,27.45427322387696,0.0,-7.430861614921015e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3132879350093405e-22,-2.6566439675046702e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.775645594345406e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.000102943071397,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,7.60337061365135e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001029428822221,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0004883108194917,286.26416015625,294.1499938964844,296.33203125,293.7937316894531,296.057373046875,296.3969421386719,283.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417096782475,1.0741223910315512e-08,0.0010416989680379,-0.0271872617304325,0.0,0.0,0.0,-0.0101377042010426,60.0,26.34578323364257,0.0,-7.398644896738915e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3132879350093405e-22,-2.6566439675046702e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,9.768195741344245e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.000102864622022,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,7.597575313411653e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0001028644255711,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0004879386979155,286.2606506347656,294.1499938964844,296.3273620605469,293.7938537597656,296.05865478515625,296.38946533203125,283.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648342652075373e-08,0.0010409047827124,-0.0269441325217485,0.0,0.0,0.0,-0.0100916596129536,60.0,26.09311866760254,0.0,-7.387366451894195e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.6566439675046702e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,9.739674715092406e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001025642632157,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.575390918646008e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001025640740408,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004865140654146,286.2469177246094,294.1499938964844,296.30975341796875,293.7945251464844,296.0634155273437,296.3635559082031,283.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292757757213168e-08,0.0010378642473369,-0.0260132979601621,0.0,0.0,0.0,-0.0099153807386755,60.0,25.305984497070312,0.0,-7.344267061171196e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,9.739674715092406e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001025642632157,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.575390918646008e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001025640740408,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004865140654146,286.2469177246094,294.1499938964844,296.30975341796875,293.7945251464844,296.0634155273437,296.3635559082031,283.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292757757213168e-08,0.0010378642473369,-0.0260132979601621,0.0,0.0,0.0,-0.0099153807386755,60.0,25.305984497070312,0.0,-7.344267061171196e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,9.725710697239263e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001024172088364,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,7.564529369119555e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0001024170269374,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0004858165630139,286.2399597167969,294.1499938964844,296.3012084960937,293.7948913574219,296.06561279296875,296.3522033691406,283.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118663240632486e-08,0.0010363755282014,-0.0255575384944677,0.0,0.0,0.0,-0.0098290750756859,60.0,24.976850509643555,0.0,-7.323211548282418e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.712018072605132e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001022730211843,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.553879549959674e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001022728320094,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0004851326229982,286.2329406738281,294.1499938964844,296.29278564453125,293.7953186035156,296.0677185058594,296.341552734375,283.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947953572009284e-09,0.001034915796481,-0.025110624730587,0.0,0.0,0.0,-0.0097444467246532,60.0,24.663366317749023,0.0,-7.302595150804336e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.685732220532373e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0001019962001009,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.533433381468058e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.000101996018202,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0004838196036871,286.2187194824219,294.1499938964844,296.27642822265625,293.79620361328125,296.0716552734375,296.3218688964844,283.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.06378173828125,0.0,-7.263096790666168e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.685732220532373e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0001019962001009,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.533433381468058e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.000101996018202,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0004838196036871,286.2187194824219,294.1499938964844,296.27642822265625,293.79620361328125,296.0716552734375,296.3218688964844,283.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.06378173828125,0.0,-7.263096790666168e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.661311923991887e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001017390313791,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.514438038924709e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0001017388494801,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.000482599803945,286.204345703125,294.1499938964844,296.2605285644531,293.7971496582031,296.0752258300781,296.3038330078125,283.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.49471473693848,0.0,-7.226497444889901e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.661311923991887e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001017390313791,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.514438038924709e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0001017388494801,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.000482599803945,286.204345703125,294.1499938964844,296.2605285644531,293.7971496582031,296.0752258300781,296.3038330078125,283.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.49471473693848,0.0,-7.226497444889901e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.639016207074746e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001015042362269,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,7.497095793951303e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001015040543279,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0004814861167687,286.1898193359375,294.1499938964844,296.2451171875,293.7980041503906,296.0784606933594,296.2870788574219,283.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.95684051513672,0.0,-7.193160911356244e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.639016207074746e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001015042362269,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,7.497095793951303e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001015040543279,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0004814861167687,286.1898193359375,294.1499938964844,296.2451171875,293.7980041503906,296.0784606933594,296.2870788574219,283.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.95684051513672,0.0,-7.193160911356244e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,9.619012416806072e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001012935681501,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,7.481536158593372e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001012933935271,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,0.0004804869240615,286.1751403808594,294.1499938964844,296.2300720214844,293.7987976074219,296.0813293457031,296.271240234375,283.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.45118904113769,0.0,-7.163315274283377e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,9.619012416806072e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001012935681501,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,7.481536158593372e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001012933935271,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,0.0004804869240615,286.1751403808594,294.1499938964844,296.2300720214844,293.7987976074219,296.0813293457031,296.271240234375,283.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.45118904113769,0.0,-7.163315274283377e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,9.60995166678913e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.0001011981512419,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,7.474487938452512e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.000101197976619,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0004800343303941,286.16778564453125,294.1499938964844,296.22265625,293.7991027832031,296.0826110839844,296.2636108398437,283.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675343998731933e-09,0.0010240336414426,-0.021778505295515,0.0,0.0,0.0,-0.0091135585680603,60.0,22.21078491210937,0.0,-7.149816383389408e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.601389319868758e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0001011079875752,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,7.46782825444825e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001011078129522,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0004796066787093,286.1603698730469,294.1499938964844,296.21533203125,293.79937744140625,296.0838317871094,296.2561340332031,283.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568572518186102e-09,0.0010231204796582,-0.0214989092200994,0.0,0.0,0.0,-0.0090606268495321,60.0,21.9777889251709,0.0,-7.137072088880815e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.58600066951476e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001009459228953,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.455857848981395e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001009457482723,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0004788379883393,286.1455078125,294.1499938964844,296.2008361816406,293.7997436523437,296.0860290527344,296.2414855957031,284.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654925257299e-09,0.0010214794892817,-0.0209963284432888,0.0,0.0,0.0,-0.0089654857292771,60.0,21.53137588500977,0.0,-7.114191902246604e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.58600066951476e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001009459228953,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.455857848981395e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001009457482723,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0004788379883393,286.1455078125,294.1499938964844,296.2008361816406,293.7997436523437,296.0860290527344,296.2414855957031,284.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654925257299e-09,0.0010214794892817,-0.0209963284432888,0.0,0.0,0.0,-0.0089654857292771,60.0,21.53137588500977,0.0,-7.114191902246604e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.572850831318648e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0001008074323181,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.445629307767376e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.000100807264971,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0004781811730936,286.13055419921875,294.1499938964844,296.1865234375,293.7998046875,296.08795166015625,296.2271728515625,284.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200851829722,8.212635904669696e-09,0.0010200769174844,-0.0205667968839406,0.0,0.0,0.0,-0.0088841738179326,60.0,21.112716674804688,0.0,-7.094667608953388e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.572850831318648e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0001008074323181,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.445629307767376e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.000100807264971,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0004781811730936,286.13055419921875,294.1499938964844,296.1865234375,293.7998046875,296.08795166015625,296.2271728515625,284.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200851829722,8.212635904669696e-09,0.0010200769174844,-0.0205667968839406,0.0,0.0,0.0,-0.0088841738179326,60.0,21.112716674804688,0.0,-7.094667608953388e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.561747719999404e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001006905076792,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.436992018483579e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001006903403322,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0004776265996042,286.1155700683594,294.1499938964844,296.17236328125,293.79949951171875,296.0895690917969,296.2131042480469,284.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189006570726,8.07412892100956e-09,0.0010188925080001,-0.0202040672302246,0.0,0.0,0.0,-0.0088155092671513,60.0,20.720428466796875,0.0,-7.078200781052146e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.561747719999404e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001006905076792,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.436992018483579e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001006903403322,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0004776265996042,286.1155700683594,294.1499938964844,296.17236328125,293.79949951171875,296.0895690917969,296.2131042480469,284.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189006570726,8.07412892100956e-09,0.0010188925080001,-0.0202040672302246,0.0,0.0,0.0,-0.0088155092671513,60.0,20.720428466796875,0.0,-7.078200781052146e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,9.55250216065906e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001005931408144,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,7.42980046197772e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001005929734674,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0004771648091264,286.1005554199219,294.1499938964844,296.1582336425781,293.7987670898437,296.09088134765625,296.19921875,284.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958770531502068e-09,0.0010179060045629,-0.019901955500245,0.0,0.0,0.0,-0.008758321404457,60.0,20.35289001464844,0.0,-7.064500806563957e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,9.55250216065906e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001005931408144,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,7.42980046197772e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001005929734674,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0004771648091264,286.1005554199219,294.1499938964844,296.1582336425781,293.7987670898437,296.09088134765625,296.19921875,284.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958770531502068e-09,0.0010179060045629,-0.019901955500245,0.0,0.0,0.0,-0.008758321404457,60.0,20.35289001464844,0.0,-7.064500806563957e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.548499656375498e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,0.000100550983916,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.426687079714611e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001005508238449,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0004769648658111,286.093017578125,294.1499938964844,296.1511535644531,293.7981872558594,296.0914611816406,296.1923217773437,284.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017486792989,7.908816712642874e-09,0.0010174788767471,-0.0197711270302534,0.0,0.0,0.0,-0.0087335566058754,60.0,20.17735290527344,0.0,-7.058572037976776e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,9.544899512548e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,0.0001005130761768,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,7.423886563628912e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001005129088298,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0004767850623466,286.08551025390625,294.1499938964844,296.14410400390625,293.7975158691406,296.0919494628906,296.1854248046875,284.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.00663185119629,0.0,-7.053241546373101e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,9.538789163343608e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.0001004487203317,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,7.419132452923805e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001004485602607,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0004764798795804,286.0704650878906,294.1499938964844,296.1298828125,293.7956848144531,296.0927429199219,296.1716613769531,284.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787590128316424e-09,0.0010164421983063,-0.0194536391645669,0.0,0.0,0.0,-0.0086734592914581,60.0,19.681528091430664,0.0,-7.04419562680414e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,9.538789163343608e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.0001004487203317,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,7.419132452923805e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001004485602607,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0004764798795804,286.0704650878906,294.1499938964844,296.1298828125,293.7956848144531,296.0927429199219,296.1716613769531,284.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787590128316424e-09,0.0010164421983063,-0.0194536391645669,0.0,0.0,0.0,-0.0086734592914581,60.0,19.681528091430664,0.0,-7.04419562680414e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.533976844977587e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.000100398028735,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,7.415388245135546e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.000100397868664,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004762394819408,286.0554504394531,294.1499938964844,296.11553955078125,293.7932434082031,296.09326171875,296.1578674316406,284.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159357916563,7.727469331086922e-09,0.0010159281082451,-0.0192961823195219,0.0,0.0,0.0,-0.0086436551064252,60.0,19.378080368041992,0.0,-7.037071014792673e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.533976844977587e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.000100398028735,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,7.415388245135546e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.000100397868664,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004762394819408,286.0554504394531,294.1499938964844,296.11553955078125,293.7932434082031,296.09326171875,296.1578674316406,284.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159357916563,7.727469331086922e-09,0.0010159281082451,-0.0192961823195219,0.0,0.0,0.0,-0.0086436551064252,60.0,19.378080368041992,0.0,-7.037071014792673e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.530293027637526e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.000100359233329,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,7.41252297302708e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.000100359073258,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0004760555457323,286.0404357910156,294.1499938964844,296.1009826660156,293.7900695800781,296.093505859375,296.1439514160156,284.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155419586226,7.681424385452829e-09,0.0010155342752113,-0.0191755890846252,0.0,0.0,0.0,-0.0086208283901214,60.0,19.09210968017578,0.0,-7.031616888752978e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
