time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782920,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.530293027637526e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.000100359233329,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,7.41252297302708e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.000100359073258,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0004760555457323,286.0404357910156,294.1499938964844,296.1009826660156,293.7900695800781,296.093505859375,296.1439514160156,284.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155419586226,7.681424385452829e-09,0.0010155342752113,-0.0191755890846252,0.0,0.0,0.0,-0.0086208283901214,60.0,19.09210968017578,0.0,-7.031616888752978e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.527608926873654e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001003309589577,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,7.410434045596048e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001003308061626,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0004759214934892,286.0254821777344,294.1499938964844,296.0861511230469,293.7861633300781,296.0934753417969,296.1299133300781,284.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.647829924906091e-09,0.0010152470786124,-0.019087603315711,0.0,0.0,0.0,-0.0086041735485196,60.0,18.822893142700195,0.0,-7.027639270518193e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.527608926873654e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001003309589577,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,7.410434045596048e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001003308061626,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0004759214934892,286.0254821777344,294.1499938964844,296.0861511230469,293.7861633300781,296.0934753417969,296.1299133300781,284.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.647829924906091e-09,0.0010152470786124,-0.019087603315711,0.0,0.0,0.0,-0.0086041735485196,60.0,18.822893142700195,0.0,-7.027639270518193e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,9.526600479148328e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001003203360596,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,7.409648969769478e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001003201832645,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0004758711147587,286.0180053710937,294.1499938964844,296.07861328125,293.78387451171875,296.0933532714844,296.122802734375,284.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151466121897,7.635191145993758e-09,0.0010151389287784,-0.019054502248764,0.0,0.0,0.0,-0.0085979085415601,60.0,18.69451713562012,0.0,-7.026142867516685e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.525763744022696e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.000100311517599,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,7.408997771563008e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0001003113648039,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0004758293216582,286.01055908203125,294.1499938964844,296.07098388671875,293.7814025878906,296.0931701660156,296.1156311035156,284.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150567395612,7.624691100716063e-09,0.0010150491725653,-0.0190270002931356,0.0,0.0,0.0,-0.008592702448368,60.0,18.569936752319336,0.0,-7.024899417729102e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.52455957303755e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001002988283289,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,7.408060628222302e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001002986755338,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0004757691931445,285.9956970214844,294.1499938964844,296.055419921875,293.7757263183594,296.0926208496094,296.10107421875,284.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609539665054399e-09,0.0010149196023121,-0.0189873185008764,0.0,0.0,0.0,-0.0085851913318037,60.0,18.330984115600582,0.0,-7.02310671840678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.52455957303755e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001002988283289,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,7.408060628222302e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001002986755338,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0004757691931445,285.9956970214844,294.1499938964844,296.055419921875,293.7757263183594,296.0926208496094,296.10107421875,284.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609539665054399e-09,0.0010149196023121,-0.0189873185008764,0.0,0.0,0.0,-0.0085851913318037,60.0,18.330984115600582,0.0,-7.02310671840678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.523892367724328e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0001002917997539,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,7.407541124848649e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001002916469587,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.0004757359274663,285.9808959960937,294.1499938964844,296.0393981933594,293.76910400390625,296.0917663574219,296.086181640625,284.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148548753932,7.601089535569372e-09,0.0010148473083972,-0.0189651865512132,0.0,0.0,0.0,-0.0085810022428631,60.0,18.117176055908203,0.0,-7.02210627423483e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.523892367724328e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0001002917997539,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,7.407541124848649e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001002916469587,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.0004757359274663,285.9808959960937,294.1499938964844,296.0393981933594,293.76910400390625,296.0917663574219,296.086181640625,284.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148548753932,7.601089535569372e-09,0.0010148473083972,-0.0189651865512132,0.0,0.0,0.0,-0.0085810022428631,60.0,18.117176055908203,0.0,-7.02210627423483e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,9.523858898319304e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.000100291435956,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,7.407514203805476e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,0.0001002912904368,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0004757342976517,285.9661865234375,294.1499938964844,296.0228271484375,293.7614440917969,296.09063720703125,296.0708923339844,284.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014850102365,7.600533535878641e-09,0.001014842535369,-0.0189637318253517,0.0,0.0,0.0,-0.008580726571381,60.0,17.962055206298828,0.0,-7.02204090430314e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,9.523858898319304e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.000100291435956,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,7.407514203805476e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,0.0001002912904368,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0004757342976517,285.9661865234375,294.1499938964844,296.0228271484375,293.7614440917969,296.09063720703125,296.0708923339844,284.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014850102365,7.600533535878641e-09,0.001014842535369,-0.0189637318253517,0.0,0.0,0.0,-0.008580726571381,60.0,17.962055206298828,0.0,-7.02204090430314e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.524457709630953e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0001002977369353,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,7.407979137497023e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001002975914161,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0004757642163895,285.9515686035156,294.1499938964844,296.00567626953125,293.7526550292969,296.0892028808594,296.0551452636719,284.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607853902413808e-09,0.0010149050503969,-0.0189829040318727,0.0,0.0,0.0,-0.0085843559354543,60.0,17.8013973236084,0.0,-7.022907055898031e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.524457709630953e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0001002977369353,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,7.407979137497023e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001002975914161,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0004757642163895,285.9515686035156,294.1499938964844,296.00567626953125,293.7526550292969,296.0892028808594,296.0551452636719,284.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607853902413808e-09,0.0010149050503969,-0.0189829040318727,0.0,0.0,0.0,-0.0085843559354543,60.0,17.8013973236084,0.0,-7.022907055898031e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,9.524951019557192e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.000100302924693,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,7.408361852867529e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001003027791739,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004757888673339,285.9443054199219,294.1499938964844,295.9968566894531,293.7478332519531,296.08837890625,296.0470886230469,284.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613928154626137e-09,0.0010149569716304,-0.0189988128840923,0.0,0.0,0.0,-0.0085873669013381,60.0,17.72516632080078,0.0,-7.02362612514662e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,9.525547648081556e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,0.0001003092038445,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,7.408826058963314e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001003090656013,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,0.0004758186987601,285.9370422363281,294.1499938964844,295.98785400390625,293.74273681640625,296.08746337890625,296.03887939453125,284.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300035509648e-09,0.0010150200687348,-0.0190181192010641,0.0,0.0,0.0,-0.0085910214111208,60.0,17.650165557861328,0.0,-7.024498671626135e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.526876237941906e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.000100323188235,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,7.409857789753005e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001003230427158,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0004758850845973,285.9226379394531,294.1499938964844,295.9693298339844,293.7315368652344,296.0854187011719,296.0220031738281,284.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151680326089,7.637714460884126e-09,0.001015160465613,-0.0190611109137535,0.0,0.0,0.0,-0.0085991583764553,60.0,17.504493713378906,0.0,-7.026441295465703e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.526876237941906e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.000100323188235,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,7.409857789753005e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001003230427158,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0004758850845973,285.9226379394531,294.1499938964844,295.9693298339844,293.7315368652344,296.0854187011719,296.0220031738281,284.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151680326089,7.637714460884126e-09,0.001015160465613,-0.0190611109137535,0.0,0.0,0.0,-0.0085991583764553,60.0,17.504493713378906,0.0,-7.026441295465703e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.52820628299378e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001003371799015,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,7.41089170332998e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001003370416583,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0004759515286423,285.9083557128906,294.1499938964844,295.95001220703125,293.71905517578125,296.08306884765625,296.0045166015625,284.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.654153755254356e-09,0.0010153010953217,-0.0191041640937328,0.0,0.0,0.0,-0.0086073083803057,60.0,17.3636417388916,0.0,-7.02838747201895e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.52820628299378e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001003371799015,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,7.41089170332998e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001003370416583,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0004759515286423,285.9083557128906,294.1499938964844,295.95001220703125,293.71905517578125,296.08306884765625,296.0045166015625,284.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.654153755254356e-09,0.0010153010953217,-0.0191041640937328,0.0,0.0,0.0,-0.0086073083803057,60.0,17.3636417388916,0.0,-7.02838747201895e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.529478120384738e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0001003505676635,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,7.411879778373986e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0001003504294203,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.000476015091408,285.8941955566406,294.1499938964844,295.93023681640625,293.7040710449219,296.0804138183594,295.9864196777344,284.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.0191453173756599,0.0,0.0,0.0,-0.0086150970309972,60.0,17.226058959960938,0.0,-7.030248383443904e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.529478120384738e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0001003505676635,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,7.411879778373986e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0001003504294203,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.000476015091408,285.8941955566406,294.1499938964844,295.93023681640625,293.7040710449219,296.0804138183594,295.9864196777344,284.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.0191453173756599,0.0,0.0,0.0,-0.0086150970309972,60.0,17.226058959960938,0.0,-7.030248383443904e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,9.531082469038664e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,0.0001003674551611,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,7.413127605104819e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0001003673241939,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0004760952724609,285.8801574707031,294.1499938964844,295.910400390625,293.6855773925781,296.0774230957031,295.96783447265625,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689731518212284e-09,0.0010156051721423,-0.0191973447799682,0.0,0.0,0.0,-0.0086249457672238,60.0,17.08965492248535,0.0,-7.032600990442006e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,9.531082469038664e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,0.0001003674551611,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,7.413127605104819e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0001003673241939,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0004760952724609,285.8801574707031,294.1499938964844,295.910400390625,293.6855773925781,296.0774230957031,295.96783447265625,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689731518212284e-09,0.0010156051721423,-0.0191973447799682,0.0,0.0,0.0,-0.0086249457672238,60.0,17.08965492248535,0.0,-7.032600990442006e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.531970135867596e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0001003767974907,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,7.413817365886644e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001003766665235,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0004761395975947,285.8731689453125,294.1499938964844,295.90045166015625,293.67510986328125,296.0758056640625,295.9583740234375,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700724502512912e-09,0.0010156992357224,-0.0192261356860399,0.0,0.0,0.0,-0.0086303949356079,60.0,17.021629333496094,0.0,-7.03390270473392e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,9.532908734399824e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001003866782411,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.414547144435346e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001003865472739,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0004761865129694,285.8662414550781,294.1499938964844,295.8905029296875,293.6638488769531,296.0741271972656,295.9488525390625,284.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712356087097305e-09,0.0010157986544072,-0.0192565992474555,0.0,0.0,0.0,-0.0086361616849899,60.0,16.953556060791016,0.0,-7.035280447098557e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,9.534880518913268e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001004074365482,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,7.416079461108893e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000100407305581,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0004762850294355,285.8524780273437,294.1499938964844,295.8705444335937,293.6390991210937,296.0705261230469,295.9295654296875,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796092672193e-09,0.0010160076199099,-0.0193206090480089,0.0,0.0,0.0,-0.0086482772603631,60.0,16.817167282104492,0.0,-7.03817590874678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,9.534880518913268e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001004074365482,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,7.416079461108893e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000100407305581,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0004762850294355,285.8524780273437,294.1499938964844,295.8705444335937,293.6390991210937,296.0705261230469,295.9295654296875,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796092672193e-09,0.0010160076199099,-0.0193206090480089,0.0,0.0,0.0,-0.0086482772603631,60.0,16.817167282104492,0.0,-7.03817590874678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.536921425024047e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001004289224511,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.417666347464547e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001004287914838,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0004763870092574,285.8388671875,294.1499938964844,295.8505554199219,293.61163330078125,296.0666198730469,295.9100646972656,284.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762101184027871e-09,0.0010162240359932,-0.0193868819624185,0.0,0.0,0.0,-0.0086608221754431,60.0,16.680591583251953,0.0,-7.04117439909169e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.536921425024047e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001004289224511,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.417666347464547e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001004287914838,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0004763870092574,285.8388671875,294.1499938964844,295.8505554199219,293.61163330078125,296.0666198730469,295.9100646972656,284.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762101184027871e-09,0.0010162240359932,-0.0193868819624185,0.0,0.0,0.0,-0.0086608221754431,60.0,16.680591583251953,0.0,-7.04117439909169e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.53894923441112e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001004502701107,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,7.419242319883779e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001004501391435,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0004764883196912,285.8254089355469,294.1499938964844,295.8305358886719,293.5816345214844,296.0624389648437,295.8903503417969,284.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787242850554321e-09,0.0010164390550926,-0.0194527301937341,0.0,0.0,0.0,-0.0086732860654592,60.0,16.54374122619629,0.0,-7.044154415325465e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.53894923441112e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001004502701107,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,7.419242319883779e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001004501391435,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0004764883196912,285.8254089355469,294.1499938964844,295.8305358886719,293.5816345214844,296.0624389648437,295.8903503417969,284.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787242850554321e-09,0.0010164390550926,-0.0194527301937341,0.0,0.0,0.0,-0.0086732860654592,60.0,16.54374122619629,0.0,-7.044154415325465e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,9.54088754951954e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0001004706718958,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,7.420749898301437e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001004705482046,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.000476585177239,285.81207275390625,294.1499938964844,295.8104553222656,293.5494384765625,296.0579528808594,295.8705139160156,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811275182234567e-09,0.0010166445281356,-0.0195156689733266,0.0,0.0,0.0,-0.0086851995438337,60.0,16.406600952148438,0.0,-7.047002981153129e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,9.54088754951954e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0001004706718958,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,7.420749898301437e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001004705482046,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.000476585177239,285.81207275390625,294.1499938964844,295.8104553222656,293.5494384765625,296.0579528808594,295.8705139160156,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811275182234567e-09,0.0010166445281356,-0.0195156689733266,0.0,0.0,0.0,-0.0086851995438337,60.0,16.406600952148438,0.0,-7.047002981153129e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.541794861434028e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0001004802252282,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,7.421454938594252e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0001004801015369,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0004766305210068,285.8055114746094,294.1499938964844,295.8004150390625,293.5325622558594,296.0556030273437,295.86053466796875,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.82252129738481e-09,0.0010167406871914,-0.0195451248437166,0.0,0.0,0.0,-0.0086907753720879,60.0,16.33793067932129,0.0,-7.048336669868149e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.54265269683674e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001004892546916,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.422121416311711e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001004891310003,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0004766733618453,285.7989501953125,294.1499938964844,295.79034423828125,293.5152282714844,296.0531616210937,295.8505554199219,284.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016839290969,7.833145687641263e-09,0.0010168314911425,-0.0195729490369558,0.0,0.0,0.0,-0.0086960420012474,60.0,16.269269943237305,0.0,-7.049596462138652e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,9.544215572532266e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0001005057056318,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,7.42333650123328e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0001005055819405,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004767514474224,285.7859802246094,294.1499938964844,295.7702331542969,293.47930908203125,296.0481262207031,295.8305053710937,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004949972,7.852500871763368e-09,0.0010169970337301,-0.0196236409246921,0.0,0.0,0.0,-0.0087056374177336,60.0,16.131925582885742,0.0,-7.051891515175157e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,9.544215572532266e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0001005057056318,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,7.42333650123328e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0001005055819405,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004767514474224,285.7859802246094,294.1499938964844,295.7702331542969,293.47930908203125,296.0481262207031,295.8305053710937,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004949972,7.852500871763368e-09,0.0010169970337301,-0.0196236409246921,0.0,0.0,0.0,-0.0087056374177336,60.0,16.131925582885742,0.0,-7.051891515175157e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,9.545476495986804e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001005189769784,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,7.42431657272391e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001005188532872,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0004768144572153,285.7731628417969,294.1499938964844,295.7500915527344,293.4418640136719,296.0428161621094,295.8103942871094,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171382455155,7.868092843921204e-09,0.0010171303292736,-0.0196644738316535,0.0,0.0,0.0,-0.0087133664637804,60.0,15.994369506835938,0.0,-7.05374105791634e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,9.545476495986804e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001005189769784,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,7.42431657272391e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001005188532872,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0004768144572153,285.7731628417969,294.1499938964844,295.7500915527344,293.4418640136719,296.0428161621094,295.8103942871094,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171382455155,7.868092843921204e-09,0.0010171303292736,-0.0196644738316535,0.0,0.0,0.0,-0.0087133664637804,60.0,15.994369506835938,0.0,-7.05374105791634e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
