time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785260,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.545994544168934e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001005244339467,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,7.424718933179975e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001005243102554,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0004768403596244,285.7660522460937,294.1499938964844,295.7388000488281,293.4203491210937,296.0396728515625,295.79913330078125,284.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171928443014,7.874485952186205e-09,0.0010171850444748,-0.0196812171489,0.0,0.0,0.0,-0.0087165357545018,60.0,15.917359352111816,0.0,-7.054499207015398e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.546399815008044e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001005286976578,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,7.425033982144669e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001005285812425,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,0.0004768606158904,285.760498046875,294.1499938964844,295.7299194335937,293.4031982421875,296.0372314453125,295.7902526855469,284.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172356851398,7.879487284867537e-09,0.001017227768898,-0.0196943152695894,0.0,0.0,0.0,-0.008719015866518,60.0,15.856851577758787,0.0,-7.055092510199756e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.546902583679184e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.000100533987279,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,7.42542470106855e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001005338635877,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0004768857615999,285.748046875,294.1499938964844,295.7097473144531,293.3635559082031,296.0313415527344,295.77008056640625,284.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172883048653,7.88563614406712e-09,0.0010172803886234,-0.0197104215621948,0.0,0.0,0.0,-0.0087220640853047,60.0,15.719602584838867,0.0,-7.055822237589382e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.546902583679184e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.000100533987279,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,7.42542470106855e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001005338635877,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0004768857615999,285.748046875,294.1499938964844,295.7097473144531,293.3635559082031,296.0313415527344,295.77008056640625,284.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172883048653,7.88563614406712e-09,0.0010172803886234,-0.0197104215621948,0.0,0.0,0.0,-0.0087220640853047,60.0,15.719602584838867,0.0,-7.055822237589382e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,9.546925139147788e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001005342201096,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,7.425441435771063e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001005341036943,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004768868966493,285.74188232421875,294.1499938964844,295.6996459960937,293.3434143066406,296.0282897949219,295.760009765625,284.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172901675105,7.885861741385725e-09,0.0010172822512686,-0.0197110120207071,0.0,0.0,0.0,-0.0087221758440136,60.0,15.651259422302246,0.0,-7.055848527670605e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,9.546854562358932e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.000100533470686,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,7.425386138493195e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001005333542707,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0004768833750858,285.7358093261719,294.1499938964844,295.6895446777344,293.3231506347656,296.025146484375,295.7499084472656,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172817856073,7.884922048617682e-09,0.0010172738693654,-0.0197085496038198,0.0,0.0,0.0,-0.0087217083200812,60.0,15.58316135406494,0.0,-7.055737683003829e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.546476940158756e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0001005294907372,299.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,7.425092189805582e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001005293743219,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0004768645449075,285.7237243652344,294.1499938964844,295.6693725585937,293.2822570800781,296.01873779296875,295.7297668457031,284.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017240807414,7.880107233404487e-09,0.0010172330075874,-0.0196959394961595,0.0,0.0,0.0,-0.008719322271645,60.0,15.447457313537598,0.0,-7.055166406644275e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.546476940158756e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0001005294907372,299.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,7.425092189805582e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001005293743219,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0004768645449075,285.7237243652344,294.1499938964844,295.6693725585937,293.2822570800781,296.01873779296875,295.7297668457031,284.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017240807414,7.880107233404487e-09,0.0010172330075874,-0.0196959394961595,0.0,0.0,0.0,-0.008719322271645,60.0,15.447457313537598,0.0,-7.055166406644275e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,9.545487409923226e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0001005190642899,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.42432166589424e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001005189478746,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0004768151266034,285.7118225097656,294.1499938964844,295.649169921875,293.2411499023437,296.0120849609375,295.7096252441406,284.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171345202252,7.867665630101328e-09,0.0010171266039833,-0.019663356244564,0.0,0.0,0.0,-0.0087131550535559,60.0,15.312731742858888,0.0,-7.053690609382103e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,9.545487409923226e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0001005190642899,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.42432166589424e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001005189478746,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0004768151266034,285.7118225097656,294.1499938964844,295.649169921875,293.2411499023437,296.0120849609375,295.7096252441406,284.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171345202252,7.867665630101328e-09,0.0010171266039833,-0.019663356244564,0.0,0.0,0.0,-0.0087131550535559,60.0,15.312731742858888,0.0,-7.053690609382103e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,9.543929627398028e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0001005026497296,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,7.423109491355717e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001005025405902,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,0.0004767373320646,285.7001342773437,294.1499938964844,295.6289978027344,293.2000427246094,296.0051574707031,295.68951416015625,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.848146132971578e-09,0.0010169596644118,-0.0196122340857982,0.0,0.0,0.0,-0.0087034776806831,60.0,15.17933177947998,0.0,-7.05137495060626e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,9.543929627398028e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0001005026497296,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,7.423109491355717e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001005025405902,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,0.0004767373320646,285.7001342773437,294.1499938964844,295.6289978027344,293.2000427246094,296.0051574707031,295.68951416015625,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.848146132971578e-09,0.0010169596644118,-0.0196122340857982,0.0,0.0,0.0,-0.0087034776806831,60.0,15.17933177947998,0.0,-7.05137495060626e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.541797044221312e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001004801888484,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.421449845423922e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.000100480079709,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.000476630841149,285.6886291503906,294.1499938964844,295.6088256835937,293.1591796875,295.9979858398437,295.6694641113281,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167392902076,7.821467917779046e-09,0.001016731490381,-0.0195423662662506,0.0,0.0,0.0,-0.008690251968801,60.0,15.047558784484863,0.0,-7.048211614346658e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.541797044221312e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001004801888484,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.421449845423922e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.000100480079709,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.000476630841149,285.6886291503906,294.1499938964844,295.6088256835937,293.1591796875,295.9979858398437,295.6694641113281,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167392902076,7.821467917779046e-09,0.001016731490381,-0.0195423662662506,0.0,0.0,0.0,-0.008690251968801,60.0,15.047558784484863,0.0,-7.048211614346658e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,9.540453174849972e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001004660371108,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,7.420404290314764e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0001004659206955,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0004765637277159,285.6829833984375,294.1499938964844,295.5987548828125,293.138916015625,295.9942626953125,295.6594543457031,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165950516238,7.804670687505677e-09,0.0010165872517973,-0.019498374313116,0.0,0.0,0.0,-0.0086819222196936,60.0,14.982609748840332,0.0,-7.046220673601057e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,9.539014718029648e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001004508812911,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,7.419285248033702e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001004507721518,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0004764918703585,285.6773681640625,294.1499938964844,295.58868408203125,293.11883544921875,295.99053955078125,295.64947509765625,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164409177377,7.786691291755687e-09,0.0010164332343265,-0.0194512866437435,0.0,0.0,0.0,-0.0086730076000094,60.0,14.918061256408691,0.0,-7.044089045393775e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.53558410401456e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001004147561616,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,7.41661642678082e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001004146470222,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0004763205361086,285.6662292480469,294.1499938964844,295.56854248046875,293.07928466796875,295.98291015625,295.6295166015625,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160763049498,7.743847341146193e-09,0.0010160686215385,-0.0193390771746635,0.0,0.0,0.0,-0.0086517762392759,60.0,14.789406776428224,0.0,-7.039011507004035e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.53558410401456e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001004147561616,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,7.41661642678082e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001004146470222,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0004763205361086,285.6662292480469,294.1499938964844,295.56854248046875,293.07928466796875,295.98291015625,295.6295166015625,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160763049498,7.743847341146193e-09,0.0010160686215385,-0.0193390771746635,0.0,0.0,0.0,-0.0086517762392759,60.0,14.789406776428224,0.0,-7.039011507004035e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.531730756862088e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.00010037417087,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.413618732243776e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001003740617306,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0004761280724778,285.6552429199219,294.1499938964844,295.5484619140625,293.04071044921875,295.97515869140625,295.609619140625,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015665824525,7.695736492507876e-09,0.0010156581411138,-0.0192130729556083,0.0,0.0,0.0,-0.0086279306560754,60.0,14.663130760192873,0.0,-7.033312243720502e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.531730756862088e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.00010037417087,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.413618732243776e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001003740617306,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0004761280724778,285.6552429199219,294.1499938964844,295.5484619140625,293.04071044921875,295.97515869140625,295.609619140625,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015665824525,7.695736492507876e-09,0.0010156581411138,-0.0192130729556083,0.0,0.0,0.0,-0.0086279306560754,60.0,14.663130760192873,0.0,-7.033312243720502e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.52891423366964e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001003445067908,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.411427213810384e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001003443976514,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0004759873845614,285.6483154296875,294.1499938964844,295.5356140136719,293.0166931152344,295.97003173828125,295.5969543457031,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153633775189,7.660569956158271e-09,0.0010153556941077,-0.0191209707409143,0.0,0.0,0.0,-0.008610488846898,60.0,14.584417343139648,0.0,-7.029147752746212e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,9.527298243483528e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.000100327488326,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,7.410170655930415e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0001003273791866,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0004759066796395,285.6444396972656,294.1499938964844,295.52838134765625,293.0034484863281,295.9671630859375,295.5898132324219,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151925962418,7.640403865138978e-09,0.0010151850292459,-0.0190681535750627,0.0,0.0,0.0,-0.0086004994809627,60.0,14.540141105651855,0.0,-7.026759618611322e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.522308391751722e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001002749340841,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.406288932543248e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001002748249447,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0004756574344355,285.6338195800781,294.1499938964844,295.50836181640625,292.9676818847656,295.9589538574219,295.570068359375,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146599961444,7.578126570706445e-09,0.0010146524291485,-0.0189050436019897,0.0,0.0,0.0,-0.0085696261376142,60.0,14.420461654663086,0.0,-7.019388448270547e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.522308391751722e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001002749340841,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.406288932543248e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001002748249447,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0004756574344355,285.6338195800781,294.1499938964844,295.50836181640625,292.9676818847656,295.9589538574219,295.570068359375,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146599961444,7.578126570706445e-09,0.0010146524291485,-0.0189050436019897,0.0,0.0,0.0,-0.0085696261376142,60.0,14.420461654663086,0.0,-7.019388448270547e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.519820741843432e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0001002487406367,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,7.404354255413637e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0001002486314973,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0004755331901833,285.62860107421875,294.1499938964844,295.49835205078125,292.950439453125,295.95477294921875,295.56024169921875,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143916588276,7.547083846759506e-09,0.0010143840918317,-0.0188237447291612,0.0,0.0,0.0,-0.0085542220622301,60.0,14.362471580505373,0.0,-7.01571636341214e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,9.517092985333876e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0001002200078801,299.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,7.402231858577579e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001002199060167,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0004753969260491,285.6234130859375,294.1499938964844,295.4883728027344,292.9336853027344,295.9505615234375,295.5504150390625,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141012025997,7.513042632467659e-09,0.0010140936356037,-0.0187345836311578,0.0,0.0,0.0,-0.0085373502224683,60.0,14.305334091186523,0.0,-7.011690428271322e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.51120600802824e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001001580094452,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,7.397652370855212e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001001579075818,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.00047510289005,285.6131591796875,294.1499938964844,295.4684143066406,292.9017028808594,295.9419860839844,295.5308532714844,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134739568457,7.439596050318187e-09,0.0010134665062651,-0.018542218953371,0.0,0.0,0.0,-0.008500943891704,60.0,14.193429946899414,0.0,-7.003006885497598e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.51120600802824e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001001580094452,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,7.397652370855212e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001001579075818,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.00047510289005,285.6131591796875,294.1499938964844,295.4684143066406,292.9017028808594,295.9419860839844,295.5308532714844,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134739568457,7.439596050318187e-09,0.0010134665062651,-0.018542218953371,0.0,0.0,0.0,-0.008500943891704,60.0,14.193429946899414,0.0,-7.003006885497598e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,9.504744957666844e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001000899719656,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,7.392626866931096e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001000898701022,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0004747801867779,285.6031188964844,294.1499938964844,295.4485168457031,292.8720092773437,295.9331970214844,295.51141357421875,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127847781404,7.359001408246968e-09,0.0010127774439752,-0.018331129103899,0.0,0.0,0.0,-0.008460990153253,60.0,14.08631992340088,0.0,-6.993484902295678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,9.504744957666844e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001000899719656,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,7.392626866931096e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001000898701022,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0004747801867779,285.6031188964844,294.1499938964844,295.4485168457031,292.8720092773437,295.9331970214844,295.51141357421875,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127847781404,7.359001408246968e-09,0.0010127774439752,-0.018331129103899,0.0,0.0,0.0,-0.008460990153253,60.0,14.08631992340088,0.0,-6.993484902295678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.497883729636668e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001000177071546,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,7.387289224425331e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001000176052912,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0004744374309666,285.5932312011719,294.1499938964844,295.4286804199219,292.8448486328125,295.9242553710937,295.4920349121094,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120528750121,7.273408986208096e-09,0.0010120455408468,-0.0181069485843181,0.0,0.0,0.0,-0.008418558165431,60.0,13.984138488769531,0.0,-6.983379563507698e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.497883729636668e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001000177071546,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,7.387289224425331e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001000176052912,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0004744374309666,285.5932312011719,294.1499938964844,295.4286804199219,292.8448486328125,295.9242553710937,295.4920349121094,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120528750121,7.273408986208096e-09,0.0010120455408468,-0.0181069485843181,0.0,0.0,0.0,-0.008418558165431,60.0,13.984138488769531,0.0,-6.983379563507698e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.490641241427512e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.994144056690855e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,7.38165617804043e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,9.994133870350196e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0004740756994578,285.58355712890625,294.1499938964844,295.4089050292969,292.8204345703125,295.91510009765625,295.4727783203125,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112803429365,7.1830816850138035e-09,0.0010112731251865,-0.0178703609853982,0.0,0.0,0.0,-0.0083737792447209,60.0,13.887491226196287,0.0,-6.972722843556768e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.490641241427512e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.994144056690855e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,7.38165617804043e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,9.994133870350196e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0004740756994578,285.58355712890625,294.1499938964844,295.4089050292969,292.8204345703125,295.91510009765625,295.4727783203125,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112803429365,7.1830816850138035e-09,0.0010112731251865,-0.0178703609853982,0.0,0.0,0.0,-0.0083737792447209,60.0,13.887491226196287,0.0,-6.972722843556768e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.48688539210707e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.990188846131788e-05,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,7.378734153462574e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.990178659791128e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0004738881252706,285.57879638671875,294.1499938964844,295.3990478515625,292.8093566894531,295.91046142578125,295.4632263183594,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108796413987,7.1362400433372394e-09,0.0010108725400641,-0.0177476704120636,0.0,0.0,0.0,-0.0083505567163228,60.0,13.841473579406738,0.0,-6.967200505414439e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.483061148785056e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.986160875996576e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,7.375759014394134e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.986150689655916e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0004736970586236,285.5740966796875,294.1499938964844,295.3891906738281,292.799072265625,295.90576171875,295.45367431640625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104717221111,7.088538200861194e-09,0.0010104646207764,-0.0176227279007434,0.0,0.0,0.0,-0.0083269095048308,60.0,13.797002792358398,0.0,-6.96157798074637e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,9.475190745433792e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.977872832678258e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,7.369637751253322e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.97786337393336e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0004733039822895,285.5648193359375,294.1499938964844,295.3695678710937,292.7809753417969,295.8962707519531,295.43463134765625,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009632484056,6.990390044592232e-09,0.0010096254991367,-0.017365651205182,0.0,0.0,0.0,-0.0082782534882426,60.0,13.712409019470217,0.0,-6.950017450435554e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,9.475190745433792e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.977872832678258e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,7.369637751253322e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.97786337393336e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0004733039822895,285.5648193359375,294.1499938964844,295.3695678710937,292.7809753417969,295.8962707519531,295.43463134765625,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009632484056,6.990390044592232e-09,0.0010096254991367,-0.017365651205182,0.0,0.0,0.0,-0.0082782534882426,60.0,13.712409019470217,0.0,-6.950017450435554e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.467054769629613e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,9.969303937396036e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,7.363309123320505e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,9.969294478651136e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.000472897576401,285.5556945800781,294.1499938964844,295.3500061035156,292.7663879394531,295.8865966796875,295.4157409667969,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087647242471,6.8889240978364805e-09,0.0010087578557431,-0.017099879682064,0.0,0.0,0.0,-0.0082279527559876,60.0,13.634478569030762,0.0,-6.93807606921837e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
