time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787600,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.467054769629613e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,9.969303937396036e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,7.363309123320505e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,9.969294478651136e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.000472897576401,285.5556945800781,294.1499938964844,295.3500061035156,292.7663879394531,295.8865966796875,295.4157409667969,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087647242471,6.8889240978364805e-09,0.0010087578557431,-0.017099879682064,0.0,0.0,0.0,-0.0082279527559876,60.0,13.634478569030762,0.0,-6.93807606921837e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,9.46083018789068e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.962749754777178e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.358466973528266e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.96274029603228e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0004725866601802,285.5492858886719,294.1499938964844,295.3360900878906,292.75738525390625,295.8795471191406,295.4022521972656,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081008076667,6.811308406184935e-09,0.0010080940555781,-0.0168965756893157,0.0,0.0,0.0,-0.0081894742324948,60.0,13.582228660583496,0.0,-6.928948437234794e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.458241402171552e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,9.960023453459144e-05,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.356453716056421e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.960013994714244e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0004724573518615,285.5467834472656,294.1499938964844,295.3307800292969,292.7540283203125,295.87677001953125,295.39703369140625,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,6.779028449699353e-09,0.0010078182676807,-0.0168120246380567,0.0,0.0,0.0,-0.0081734731793403,60.0,13.562235832214355,0.0,-6.925154139025835e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,9.448114724364132e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,9.949359082384036e-05,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.348576764343306e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.949349623639137e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0004719515272881,285.5380859375,294.1499938964844,295.3121032714844,292.7424011230469,295.8667907714844,295.3786315917969,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652767226000833e-09,0.0010067385155707,-0.0164812952280044,0.0,0.0,0.0,-0.008110879920423,60.0,13.493020057678224,-0.0,-6.910322980502316e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,9.448114724364132e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,9.949359082384036e-05,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.348576764343306e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.949349623639137e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0004719515272881,285.5380859375,294.1499938964844,295.3121032714844,292.7424011230469,295.8667907714844,295.3786315917969,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652767226000833e-09,0.0010067385155707,-0.0164812952280044,0.0,0.0,0.0,-0.008110879920423,60.0,13.493020057678224,-0.0,-6.910322980502316e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.442694863537326e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.943651093635708e-05,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,7.344361074501649e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.943642362486572e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0004716808034572,285.5338134765625,294.1499938964844,295.302978515625,292.7368469238281,295.8617553710937,295.3695983886719,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061672655865,6.585193723651628e-09,0.0010061606299132,-0.0163042917847633,0.0,0.0,0.0,-0.0080773802474141,60.0,13.459234237670898,-0.0,-6.90239190248576e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.437198605155572e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,9.937862341757864e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,7.340085721807554e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,9.937853610608728e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004714062379207,285.52960205078125,294.1499938964844,295.2939453125,292.7314758300781,295.856689453125,295.3606872558594,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055809980258,6.516664985412035e-09,0.0010055744787678,-0.0161247849464416,0.0,0.0,0.0,-0.0080434065312147,60.0,13.425914764404297,-0.0,-6.894353532516106e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.42614788073115e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.92622517514974e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.331489905482158e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.926216444000602e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0004708542546723,285.5212707519531,294.1499938964844,295.2762756347656,292.72125244140625,295.846435546875,295.3430480957031,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044029913842,6.378892969394201e-09,0.0010043967049568,-0.0157638918608427,0.0,0.0,0.0,-0.0079751079902052,60.0,13.360523223876951,-0.0,-6.878206448845958e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.42614788073115e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.92622517514974e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.331489905482158e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.926216444000602e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0004708542546723,285.5212707519531,294.1499938964844,295.2762756347656,292.72125244140625,295.846435546875,295.3430480957031,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044029913842,6.378892969394201e-09,0.0010043967049568,-0.0157638918608427,0.0,0.0,0.0,-0.0079751079902052,60.0,13.360523223876951,-0.0,-6.878206448845958e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.4152259407565e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,9.914723341353238e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,7.322994497371837e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.9147146102041e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0004703087033703,285.5131225585937,294.1499938964844,295.2590637207031,292.71160888671875,295.8360900878906,295.32586669921875,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100323848892,6.242725891780765e-09,0.0010032322024926,-0.0154071999713778,0.0,0.0,0.0,-0.007907603867352,60.0,13.297320365905762,-0.0,-6.862266843654653e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.4152259407565e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,9.914723341353238e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,7.322994497371837e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.9147146102041e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0004703087033703,285.5131225585937,294.1499938964844,295.2590637207031,292.71160888671875,295.8360900878906,295.32586669921875,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100323848892,6.242725891780765e-09,0.0010032322024926,-0.0154071999713778,0.0,0.0,0.0,-0.007907603867352,60.0,13.297320365905762,-0.0,-6.862266843654653e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.404951561009511e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.903903992380948e-05,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,7.31500331312418e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.90389526123181e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004697955155279,285.50518798828125,294.1499938964844,295.2422180175781,292.7025756835937,295.8256530761719,295.3090515136719,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021430207416,6.1146363528052924e-09,0.0010021368507295,-0.0150716612115502,0.0,0.0,0.0,-0.0078441044315695,60.0,13.236659049987791,-0.0,-6.847289313327566e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.404951561009511e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.903903992380948e-05,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,7.31500331312418e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.90389526123181e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004697955155279,285.50518798828125,294.1499938964844,295.2422180175781,292.7025756835937,295.8256530761719,295.3090515136719,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021430207416,6.1146363528052924e-09,0.0010021368507295,-0.0150716612115502,0.0,0.0,0.0,-0.0078441044315695,60.0,13.236659049987791,-0.0,-6.847289313327566e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.395748929819092e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.894212416838856e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,7.307845226023346e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.894203685689718e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0004693358496297,285.4974060058594,294.1499938964844,295.2257385253906,292.694091796875,295.81512451171875,295.2926025390625,285.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011617559939,5.999894803210282e-09,0.0010011557023972,-0.0147710833698511,0.0,0.0,0.0,-0.0077872220426797,60.0,13.178900718688965,-0.0,-6.833886345702922e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.395748929819092e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.894212416838856e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,7.307845226023346e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.894203685689718e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0004693358496297,285.4974060058594,294.1499938964844,295.2257385253906,292.694091796875,295.81512451171875,295.2926025390625,285.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011617559939,5.999894803210282e-09,0.0010011557023972,-0.0147710833698511,0.0,0.0,0.0,-0.0077872220426797,60.0,13.178900718688965,-0.0,-6.833886345702922e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.391805360792203e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.89005930023268e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,7.304776954697445e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,9.890050569083542e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0004691388166975,285.4936218261719,294.1499938964844,295.2176208496094,292.6900329589844,295.8097839355469,295.2845153808594,285.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007413802668,5.950713255487017e-09,0.0010007354430854,-0.0146422460675239,0.0,0.0,0.0,-0.0077628418803215,60.0,13.15152359008789,-0.0,-6.82814516039798e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.388187754666431e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.886249608825892e-05,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.30196334188804e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.886240877676757e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.000468958140118,285.4898681640625,294.1499938964844,295.2095947265625,292.6860656738281,295.8044738769531,295.2764892578125,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003560455515,5.905605338085706e-09,0.0010003502247855,-0.0145240789279341,0.0,0.0,0.0,-0.0077404826879501,60.0,13.124907493591309,-0.0,-6.822882170354205e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,9.381997369928284e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,9.879730350803584e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,7.297148113138974e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,9.879721619654448e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0004686489410232,285.4824523925781,294.1499938964844,295.1936950683594,292.67852783203125,295.7937316894531,295.26055908203125,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828392435347496e-09,0.0009996889857575,-0.0143218077719211,0.0,0.0,0.0,-0.0077022002078592,60.0,13.073604583740234,-0.0,-6.81387746226392e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,9.381997369928284e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,9.879730350803584e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,7.297148113138974e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,9.879721619654448e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0004686489410232,285.4824523925781,294.1499938964844,295.1936950683594,292.67852783203125,295.7937316894531,295.26055908203125,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828392435347496e-09,0.0009996889857575,-0.0143218077719211,0.0,0.0,0.0,-0.0077022002078592,60.0,13.073604583740234,-0.0,-6.81387746226392e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,9.378091635880992e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,9.875616524368525e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,7.294109673239291e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.875608520815148e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0004684538580477,285.4752502441406,294.1499938964844,295.17803955078125,292.6714172363281,295.7829284667969,295.24481201171875,285.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992780396714,5.779653200477242e-09,0.0009992722189053,-0.0141941271722316,0.0,0.0,0.0,-0.0076780379749834,60.0,13.026347160339355,-0.0,-6.808196673091518e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,9.378091635880992e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,9.875616524368525e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,7.294109673239291e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.875608520815148e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0004684538580477,285.4752502441406,294.1499938964844,295.17803955078125,292.6714172363281,295.7829284667969,295.24481201171875,285.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992780396714,5.779653200477242e-09,0.0009992722189053,-0.0141941271722316,0.0,0.0,0.0,-0.0076780379749834,60.0,13.026347160339355,-0.0,-6.808196673091518e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,9.376702655572444e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,9.874154056888074e-05,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,7.293029193533584e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.874146053334698e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004683844745159,285.4696044921875,294.1499938964844,295.1656494140625,292.6659851074219,295.77423095703125,295.2322998046875,285.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991294937208,5.762287536015265e-09,0.00099912378937,-0.0141486339271068,0.0,0.0,0.0,-0.0076694292947649,60.0,12.99164867401123,-0.0,-6.806173047380072e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.376410889672115e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.873846283880994e-05,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.292802183656022e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.873838280327618e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0004683699226006,285.4682006835937,294.1499938964844,295.1625671386719,292.6646423339844,295.7720642089844,295.2291564941406,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990981779992,5.758635790442668e-09,0.0009990924736484,-0.0141390673816204,0.0,0.0,0.0,-0.0076676183380186,60.0,12.983061790466309,-0.0,-6.80574743228135e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,9.377123205922544e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.874596435111016e-05,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,7.293355884030461e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.87458843155764e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0004684055165853,285.4613342285156,294.1499938964844,295.1472473144531,292.6582336425781,295.7611083984375,295.21356201171875,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991733822971,5.767437194492686e-09,0.0009991676779463,-0.0141621250659227,0.0,0.0,0.0,-0.0076719811186194,60.0,12.943842887878418,-0.0,-6.806773455991788e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,9.377123205922544e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.874596435111016e-05,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,7.293355884030461e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.87458843155764e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0004684055165853,285.4613342285156,294.1499938964844,295.1472473144531,292.6582336425781,295.7611083984375,295.21356201171875,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991733822971,5.767437194492686e-09,0.0009991676779463,-0.0141621250659227,0.0,0.0,0.0,-0.0076719811186194,60.0,12.943842887878418,-0.0,-6.806773455991788e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.37872100621462e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,9.876278636511417e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.294597889995202e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.87627063295804e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0004684853192884,285.4579772949219,294.1499938964844,295.1396484375,292.6551208496094,295.7555847167969,295.20574951171875,285.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999343348667,5.787305745741378e-09,0.0009993375279009,-0.0142141748219728,0.0,0.0,0.0,-0.0076818307861685,60.0,12.926299095153809,-0.0,-6.809088404224894e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.380657866131514e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.878318087430672e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.296104013221338e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,9.878310083877297e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004685820895247,285.4546813964844,294.1499938964844,295.1320495605469,292.652099609375,295.7500305175781,295.19793701171875,285.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995505679398,5.8114011380894234e-09,0.0009995447471737,-0.0142772952094674,0.0,0.0,0.0,-0.0076937819831073,60.0,12.90943717956543,-0.0,-6.811896469116618e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.385999874211848e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.883942402666436e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.300258585019037e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,9.88393512670882e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004688489425461,285.4481506347656,294.1499938964844,295.1169128417969,292.6462097167969,295.7389221191406,295.1822204589844,285.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.877882180982397e-09,0.0010001119226217,-0.0144514553248882,0.0,0.0,0.0,-0.0077267331071197,60.0,12.878011703491213,-0.0,-6.819648490363761e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.385999874211848e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.883942402666436e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.300258585019037e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,9.88393512670882e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004688489425461,285.4481506347656,294.1499938964844,295.1169128417969,292.6462097167969,295.7389221191406,295.1822204589844,285.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.877882180982397e-09,0.0010001119226217,-0.0144514553248882,0.0,0.0,0.0,-0.0077267331071197,60.0,12.878011703491213,-0.0,-6.819648490363761e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.393857180839404e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.892216621665284e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,7.30636966181919e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.892208618111908e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0004692414368037,285.4417724609375,294.1499938964844,295.1017761230469,292.6405334472656,295.72772216796875,295.1663818359375,285.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009544203057,5.975707928485008e-09,0.001000948366709,-0.0147077236324548,0.0,0.0,0.0,-0.0077752294018864,60.0,12.850616455078123,-0.0,-6.831062648871011e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.393857180839404e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.892216621665284e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,7.30636966181919e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.892208618111908e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0004692414368037,285.4417724609375,294.1499938964844,295.1017761230469,292.6405334472656,295.72772216796875,295.1663818359375,285.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009544203057,5.975707928485008e-09,0.001000948366709,-0.0147077236324548,0.0,0.0,0.0,-0.0077752294018864,60.0,12.850616455078123,-0.0,-6.831062648871011e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,9.403935837326571e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.902830061037092e-05,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.31420805095695e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,9.902822057483718e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0004697449330706,285.4355773925781,294.1499938964844,295.0866394042969,292.6350402832031,295.7164306640625,295.150390625,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020276531577,6.101214644615993e-09,0.0010020215995609,-0.0150365028530359,0.0,0.0,0.0,-0.0078374482691288,60.0,12.826942443847656,-0.0,-6.845720434967006e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,9.403935837326571e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.902830061037092e-05,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.31420805095695e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,9.902822057483718e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0004697449330706,285.4355773925781,294.1499938964844,295.0866394042969,292.6350402832031,295.7164306640625,295.150390625,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020276531577,6.101214644615993e-09,0.0010020215995609,-0.0150365028530359,0.0,0.0,0.0,-0.0078374482691288,60.0,12.826942443847656,-0.0,-6.845720434967006e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,9.415855311090128e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.91538108792156e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,7.323478348553181e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,9.915373811963946e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.000470340339234,285.4295654296875,294.1499938964844,295.07147216796875,292.629638671875,295.705078125,295.1342163085937,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032970458269,6.249652795276006e-09,0.0010032908758148,-0.0154253458604216,0.0,0.0,0.0,-0.0079110348597168,60.0,12.806482315063477,-0.0,-6.863076862373418e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,9.415855311090128e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.91538108792156e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,7.323478348553181e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,9.915373811963946e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.000470340339234,285.4295654296875,294.1499938964844,295.07147216796875,292.629638671875,295.705078125,295.1342163085937,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032970458269,6.249652795276006e-09,0.0010032908758148,-0.0154253458604216,0.0,0.0,0.0,-0.0079110348597168,60.0,12.806482315063477,-0.0,-6.863076862373418e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,9.422589209862052e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.922471508616582e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,7.32871558284387e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,9.922464232658967e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0004706766922026,285.4266052246094,294.1499938964844,295.0638427734375,292.6269836425781,295.6993408203125,295.1260070800781,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040145134553,6.3335128253072526e-09,0.0010040082270279,-0.0156450197100639,0.0,0.0,0.0,-0.0079526100307703,60.0,12.797653198242188,-0.0,-6.872892299725208e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.429512283531948e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,9.929762745741756e-05,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.334100519074127e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.92975474218838e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.00047102253302,285.4237060546875,294.1499938964844,295.0561828613281,292.62432861328125,295.693603515625,295.1177673339844,285.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004752703011,6.419742515362259e-09,0.0010047463001683,-0.0158708989620208,0.0,0.0,0.0,-0.0079953614622354,60.0,12.789260864257812,-0.0,-6.882991954171302e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.44394341786392e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.944958583218976e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.345324411289766e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,9.944951307261364e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0004717434349004,285.4179992675781,294.1499938964844,295.0407409667969,292.6190795898437,295.6820678710937,295.1011962890625,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062886867672,6.5994765208188255e-09,0.0010062820510938,-0.0163417048752307,0.0,0.0,0.0,-0.0080844573676586,60.0,12.773560523986816,-0.0,-6.90406807279942e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.44394341786392e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.944958583218976e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.345324411289766e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,9.944951307261364e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0004717434349004,285.4179992675781,294.1499938964844,295.0407409667969,292.6190795898437,295.6820678710937,295.1011962890625,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062886867672,6.5994765208188255e-09,0.0010062820510938,-0.0163417048752307,0.0,0.0,0.0,-0.0080844573676586,60.0,12.773560523986816,-0.0,-6.90406807279942e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
