time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789940,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.45947176660411e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.961310570361091e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.357401045737788e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,9.96130329440348e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0004725191101897,285.4124450683594,294.1499938964844,295.025146484375,292.61383056640625,295.67041015625,295.0843811035156,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079425992444,6.792880480332997e-09,0.0010079358471557,-0.0168483071029186,0.0,0.0,0.0,-0.0081803360953927,60.0,12.76000690460205,-0.0,-6.926781992433463e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.45947176660411e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.961310570361091e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.357401045737788e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,9.96130329440348e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0004725191101897,285.4124450683594,294.1499938964844,295.025146484375,292.61383056640625,295.67041015625,295.0843811035156,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079425992444,6.792880480332997e-09,0.0010079358471557,-0.0168483071029186,0.0,0.0,0.0,-0.0081803360953927,60.0,12.76000690460205,-0.0,-6.926781992433463e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,9.473425598116592e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.976003639167176e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,7.368253864115104e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.97599636320956e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0004732161178253,285.40771484375,294.1499938964844,295.0111999511719,292.6091613769531,295.6600952148437,295.06939697265625,285.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094289900735,6.966673016250979e-09,0.0010094220051541,-0.0173035282641649,0.0,0.0,0.0,-0.0082664927467703,60.0,12.749135971069336,-0.0,-6.947225017484018e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,9.475328988628462e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.978008893085644e-05,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,7.36973452148959e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.97800161712803e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0004733112291432,285.4070739746094,294.1499938964844,295.0093078613281,292.6085205078125,295.65869140625,295.0673522949219,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096317855641,6.990387380056973e-09,0.0010096248006448,-0.0173656437546014,0.0,0.0,0.0,-0.0082782488316297,60.0,12.74765396118164,-0.0,-6.950017450435554e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.49115928960964e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.994678111979738e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,7.38204616936855e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.994670836022124e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0004741019802168,285.40185546875,294.1499938964844,294.9931945800781,292.6031188964844,295.6468505859375,295.0501403808594,285.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113179450854,7.187554995624623e-09,0.0010113107273355,-0.0178820788860321,0.0,0.0,0.0,-0.0083759929984807,60.0,12.735931396484377,-0.0,-6.973250776809439e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.49115928960964e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.994678111979738e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,7.38204616936855e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.994670836022124e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0004741019802168,285.40185546875,294.1499938964844,294.9931945800781,292.6031188964844,295.6468505859375,295.0501403808594,285.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113179450854,7.187554995624623e-09,0.0010113107273355,-0.0178820788860321,0.0,0.0,0.0,-0.0083759929984807,60.0,12.735931396484377,-0.0,-6.973250776809439e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.498865256318824e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.000100027929875,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,7.388039375655353e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001000278571154,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0004744869074784,285.3993225097656,294.1499938964844,294.98504638671875,292.6003723144531,295.640869140625,295.0414123535156,285.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121384402737,7.283531111568209e-09,0.0010121312225237,-0.0181334596127271,0.0,0.0,0.0,-0.0084235714748501,60.0,12.73009204864502,-0.0,-6.984574696389245e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.506451897323132e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001001078198896,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,7.393940177280456e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.00010010774713,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0004748658975586,285.3968505859375,294.1499938964844,294.976806640625,292.5975952148437,295.6348876953125,295.0326538085937,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129460133612,7.3780230813724765e-09,0.0010129385627806,-0.0183809511363506,0.0,0.0,0.0,-0.0084704123437404,60.0,12.724200248718262,-0.0,-6.99573163842615e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.52125628828071e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001002637072815,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,7.405454380204901e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001002636417979,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0004756053967867,285.3919372558594,294.1499938964844,294.9600524902344,292.5919189453125,295.6228332519531,295.0150756835937,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145234409719,7.56241202992669e-09,0.001014515873976,-0.0188638884574174,0.0,0.0,0.0,-0.0085618244484066,60.0,12.71217918395996,-0.0,-7.0175296684738e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.52125628828071e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001002637072815,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,7.405454380204901e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001002636417979,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0004756053967867,285.3919372558594,294.1499938964844,294.9600524902344,292.5919189453125,295.6228332519531,295.0150756835937,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145234409719,7.56241202992669e-09,0.001014515873976,-0.0188638884574174,0.0,0.0,0.0,-0.0085618244484066,60.0,12.71217918395996,-0.0,-7.0175296684738e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.53467606450431e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001004050209303,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,7.415891741402447e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0001004049554467,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004762757453136,285.3871765136719,294.1499938964844,294.94293212890625,292.58599853515625,295.6106872558594,294.9972229003906,285.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159527882933,7.72954766858902e-09,0.0010159451048821,-0.0193016249686479,0.0,0.0,0.0,-0.0086446814239025,60.0,12.698914527893066,-0.0,-7.037317573121983e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.53467606450431e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001004050209303,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,7.415891741402447e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0001004049554467,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004762757453136,285.3871765136719,294.1499938964844,294.94293212890625,292.58599853515625,295.6106872558594,294.9972229003906,285.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159527882933,7.72954766858902e-09,0.0010159451048821,-0.0193016249686479,0.0,0.0,0.0,-0.0086446814239025,60.0,12.698914527893066,-0.0,-7.037317573121983e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,9.546866931486876e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001005333906505,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,7.42537304176949e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001005333251669,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.000476884713862,285.382568359375,294.1499938964844,294.92535400390625,292.5798645019531,295.5984191894531,294.9792175292969,285.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017251284793,7.88137288765256e-09,0.0010172433685511,-0.0196992568671703,0.0,0.0,0.0,-0.0087199481204152,60.0,12.68438720703125,-0.0,-7.055316331161522e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,9.546866931486876e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001005333906505,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,7.42537304176949e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001005333251669,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.000476884713862,285.382568359375,294.1499938964844,294.92535400390625,292.5798645019531,295.5984191894531,294.9792175292969,285.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017251284793,7.88137288765256e-09,0.0010172433685511,-0.0196992568671703,0.0,0.0,0.0,-0.0087199481204152,60.0,12.68438720703125,-0.0,-7.055316331161522e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.556977602187544e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001006398597382,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,7.433236169163138e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.0001006397942546,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004773897817358,285.3781433105469,294.1499938964844,294.9073181152344,292.57342529296875,295.5860290527344,294.9609069824219,285.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183280101045,8.007284613142929e-09,0.0010183200938627,-0.0200290102511644,0.0,0.0,0.0,-0.0087823681533336,60.0,12.667525291442873,-0.0,-7.070260465980027e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.556977602187544e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001006398597382,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,7.433236169163138e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.0001006397942546,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004773897817358,285.3781433105469,294.1499938964844,294.9073181152344,292.57342529296875,295.5860290527344,294.9609069824219,285.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183280101045,8.007284613142929e-09,0.0010183200938627,-0.0200290102511644,0.0,0.0,0.0,-0.0087823681533336,60.0,12.667525291442873,-0.0,-7.070260465980027e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352722167969,0.0,0.0,9.56125877564773e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001006849488476,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,7.43656637496315e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.000100684883364,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004776036657858,285.3759765625,294.1499938964844,294.89813232421875,292.570068359375,295.5798034667969,294.95166015625,285.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187836596742,8.060598410963848e-09,0.0010187755106016,-0.0201686341315507,0.0,0.0,0.0,-0.0088087953627109,60.0,12.658125877380373,-0.0,-7.076593533383857e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,9.565134678268804e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001007257596938,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,7.439580804202706e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001007256942102,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.000477797264466,285.3738708496094,294.1499938964844,294.8887939453125,292.5666198730469,295.57354736328125,294.9423522949219,285.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191963519901,8.108855809041415e-09,0.0010191883193328,-0.0202950146049261,0.0,0.0,0.0,-0.0088327191770076,60.0,12.648234367370604,-0.0,-7.082327613261441e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.57146257860586e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001007923929137,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.444501534337178e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0001007923201541,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0004781133611686,285.36968994140625,294.1499938964844,294.86968994140625,292.5594482421875,295.5609436035156,294.92352294921875,285.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198728414252,8.187635458511977e-09,0.0010198646923527,-0.0205013249069452,0.0,0.0,0.0,-0.0088717872276902,60.0,12.62675666809082,-0.0,-7.09169398760423e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.57146257860586e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001007923929137,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.444501534337178e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0001007923201541,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0004781133611686,285.36968994140625,294.1499938964844,294.86968994140625,292.5594482421875,295.5609436035156,294.92352294921875,285.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198728414252,8.187635458511977e-09,0.0010198646923527,-0.0205013249069452,0.0,0.0,0.0,-0.0088717872276902,60.0,12.62675666809082,-0.0,-7.09169398760423e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,9.574410796631128e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0001008234321488,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,7.446794916177168e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001008233666652,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0004782606556545,285.36578369140625,294.1499938964844,294.8500061035156,292.5518798828125,295.5481262207031,294.9042053222656,285.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201843688264,8.224307457282976e-09,0.0010201761033385,-0.0205973628908395,0.0,0.0,0.0,-0.0088899563997983,60.0,12.600611686706545,-0.0,-7.096056009459063e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,9.574410796631128e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0001008234321488,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,7.446794916177168e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001008233666652,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0004782606556545,285.36578369140625,294.1499938964844,294.8500061035156,292.5518798828125,295.5481262207031,294.9042053222656,285.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201843688264,8.224307457282976e-09,0.0010201761033385,-0.0205973628908395,0.0,0.0,0.0,-0.0088899563997983,60.0,12.600611686706545,-0.0,-7.096056009459063e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,9.576740558259188e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001008479666779,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,7.4486066296231e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0001008479011943,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0004783770709764,285.3620910644531,294.1499938964844,294.8295593261719,292.543212890625,295.5357360839844,294.8851928710937,285.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204347781836,8.253278060976754e-09,0.0010204265126958,-0.0206732302904129,0.0,0.0,0.0,-0.0089043322950601,60.0,12.573596954345703,-0.0,-7.099502852270234e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.576796583132818e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001008485560305,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.448649557773024e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0001008484905469,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0004783798358403,285.3619384765625,294.1499938964844,294.8286437988281,292.5428161621094,295.53521728515625,294.8843078613281,285.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204407153651,8.25397172832254e-09,0.0010204324498772,-0.0206750482320785,0.0,0.0,0.0,-0.0089046759530901,60.0,12.572216033935549,-0.0,-7.099585275227582e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.578196477377789e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001008632898447,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,7.449738041032106e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.000100863224361,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0004784497723449,285.3583374023437,294.1499938964844,294.8046569824219,292.5313720703125,295.52197265625,294.8627319335937,285.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205865837633,8.271344498211874e-09,0.0010205783182755,-0.0207205452024936,0.0,0.0,0.0,-0.0089132748544216,60.0,12.537668228149414,-0.0,-7.101652954588644e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.578196477377789e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001008632898447,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,7.449738041032106e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.000100863224361,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0004784497723449,285.3583374023437,294.1499938964844,294.8046569824219,292.5313720703125,295.52197265625,294.8627319335937,285.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205865837633,8.271344498211874e-09,0.0010205783182755,-0.0207205452024936,0.0,0.0,0.0,-0.0089132748544216,60.0,12.537668228149414,-0.0,-7.101652954588644e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.57877782639116e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.000100869416201,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,7.450190605595708e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0001008693507174,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0004784788470715,285.3565979003906,294.1499938964844,294.791748046875,292.5247802734375,295.5152282714844,294.8512878417969,285.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206479346379,8.278563612407197e-09,0.0010206396691501,-0.0207394510507583,0.0,0.0,0.0,-0.0089168520644307,60.0,12.518902778625488,-0.0,-7.102512000756178e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.579292964190245e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0001008748295134,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,7.450590783264488e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.0001008747713058,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0004785045457538,285.3548889160156,294.1499938964844,294.7782592773437,292.5177001953125,295.5084533691406,294.8394775390625,285.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207025334239,8.284946062531162e-09,0.001020694267936,-0.0207561664283275,0.0,0.0,0.0,-0.0089200157672166,60.0,12.499306678771973,-0.0,-7.103272281483441e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.580138430465011e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001008837352856,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,7.451247802237049e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001008836770779,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0004785468336194,285.3515625,294.1499938964844,294.7495422363281,292.5019226074219,295.4947204589844,294.8150329589844,285.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295426567883624e-09,0.0010207847226411,-0.0207836106419563,0.0,0.0,0.0,-0.0089252162724733,60.0,12.458073616027832,-0.0,-7.1045192839847e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.580138430465011e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001008837352856,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,7.451247802237049e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001008836770779,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0004785468336194,285.3515625,294.1499938964844,294.7495422363281,292.5019226074219,295.4947204589844,294.8150329589844,285.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295426567883624e-09,0.0010207847226411,-0.0207836106419563,0.0,0.0,0.0,-0.0089252162724733,60.0,12.458073616027832,-0.0,-7.1045192839847e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,9.580607002135366e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0001008886611089,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,7.451611600117758e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0001008886029012,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004785702330991,285.348388671875,294.1499938964844,294.71875,292.4842529296875,295.4806213378906,294.7885437011719,285.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084223181,8.301200615790094e-09,0.0010208339663222,-0.0207987315952777,0.0,0.0,0.0,-0.0089280772954225,60.0,12.412156105041504,-0.0,-7.105207089352916e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,9.580607002135366e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0001008886611089,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,7.451611600117758e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0001008886029012,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004785702330991,285.348388671875,294.1499938964844,294.71875,292.4842529296875,295.4806213378906,294.7885437011719,285.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084223181,8.301200615790094e-09,0.0010208339663222,-0.0207987315952777,0.0,0.0,0.0,-0.0089280772954225,60.0,12.412156105041504,-0.0,-7.105207089352916e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.580830374034122e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001008910112432,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,7.451785495504737e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001008909530355,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0004785813798662,285.34539794921875,294.1499938964844,294.6860046386719,292.4648132324219,295.4661560058594,294.7603759765625,285.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208655148744,8.303924659003314e-09,0.0010208572493866,-0.0208058655261993,0.0,0.0,0.0,-0.0089294277131557,60.0,12.36286735534668,-0.0,-7.105531096840424e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.580830374034122e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001008910112432,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,7.451785495504737e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001008909530355,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0004785813798662,285.34539794921875,294.1499938964844,294.6860046386719,292.4648132324219,295.4661560058594,294.7603759765625,285.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208655148744,8.303924659003314e-09,0.0010208572493866,-0.0208058655261993,0.0,0.0,0.0,-0.0089294277131557,60.0,12.36286735534668,-0.0,-7.105531096840424e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,9.580801270203664e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.000100890705653,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.451762940036133e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001008906474453,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0004785799828823,285.342529296875,294.1499938964844,294.6514587402344,292.4437561035156,295.4512634277344,294.7304382324219,285.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208620224148,8.303510767859734e-09,0.0010208536405116,-0.0208047833293676,0.0,0.0,0.0,-0.0089292228221893,60.0,12.3101167678833,-0.0,-7.105482069391655e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,9.580801270203664e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.000100890705653,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.451762940036133e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001008906474453,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0004785799828823,285.342529296875,294.1499938964844,294.6514587402344,292.4437561035156,295.4512634277344,294.7304382324219,285.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208620224148,8.303510767859734e-09,0.0010208536405116,-0.0208047833293676,0.0,0.0,0.0,-0.0089292228221893,60.0,12.3101167678833,-0.0,-7.105482069391655e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.580689948052168e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001008895269478,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,7.451675628544763e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001008894687402,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0004785743949469,285.3411865234375,294.1499938964844,294.63360595703125,292.43267822265625,295.4436340332031,294.7146911621094,285.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302090570566634e-09,0.0010208409512415,-0.0208010617643594,0.0,0.0,0.0,-0.0089285159483551,60.0,12.282312393188477,-0.0,-7.105312960220544e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,9.58054151851684e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001008879626169,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,7.451559940818697e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0001008879044093,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0004785669734701,285.33984375,294.1499938964844,294.6153259277344,292.4212646484375,295.4359130859375,294.6985778808594,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208331514149,8.300209408673709e-09,0.0010208248859271,-0.0207961369305849,0.0,0.0,0.0,-0.008927583694458,60.0,12.253929138183594,-0.0,-7.10508913925878e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,9.58013697527349e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001008837061817,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.451244891854003e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001008836479741,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0004785468045156,285.3372802734375,294.1499938964844,294.5777587890625,292.3974914550781,295.4202575683594,294.6656188964844,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295117481793568e-09,0.0010207819286733,-0.0207828003913164,0.0,0.0,0.0,-0.0089250616729259,60.0,12.19576644897461,-0.0,-7.104482335762442e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
