time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792280,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,9.58013697527349e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001008837061817,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.451244891854003e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001008836479741,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0004785468045156,285.3372802734375,294.1499938964844,294.5777587890625,292.3974914550781,295.4202575683594,294.6656188964844,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295117481793568e-09,0.0010207819286733,-0.0207828003913164,0.0,0.0,0.0,-0.0089250616729259,60.0,12.19576644897461,-0.0,-7.104482335762442e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.579533070791511e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001008773397188,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,7.450774864992127e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001008772815112,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0004785166529472,285.3348999023437,294.1499938964844,294.53887939453125,292.37255859375,295.404052734375,294.63092041015625,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287538655338267e-09,0.0010207170853391,-0.0207629539072513,0.0,0.0,0.0,-0.0089213047176599,60.0,12.134742736816406,-0.0,-7.103580657030761e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.579533070791511e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001008773397188,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,7.450774864992127e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001008772815112,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0004785166529472,285.3348999023437,294.1499938964844,294.53887939453125,292.37255859375,295.404052734375,294.63092041015625,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287538655338267e-09,0.0010207170853391,-0.0207629539072513,0.0,0.0,0.0,-0.0089213047176599,60.0,12.134742736816406,-0.0,-7.103580657030761e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,9.578802564647047e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001008696490316,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.450206612702459e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.000100869590824,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0004784801858477,285.3326416015625,294.1499938964844,294.4989318847656,292.3466491699219,295.3874206542969,294.594970703125,285.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389816641807,0.0,0.0,0.0,-0.0089167663827538,60.0,12.07170867919922,-0.0,-7.102490684474105e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,9.578802564647047e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001008696490316,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.450206612702459e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.000100869590824,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0004784801858477,285.3326416015625,294.1499938964844,294.4989318847656,292.3466491699219,295.3874206542969,294.594970703125,285.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389816641807,0.0,0.0,0.0,-0.0089167663827538,60.0,12.07170867919922,-0.0,-7.102490684474105e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.577996388543396e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001008611507131,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.449578697560355e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001008610925055,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0004784399061463,285.3304748535156,294.1499938964844,294.4580078125,292.3199462890625,295.37042236328125,294.5585327148437,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.268279394485491e-09,0.001020552474074,-0.0207125190645456,0.0,0.0,0.0,-0.0089117577299475,60.0,12.00798225402832,-0.0,-7.101288446165199e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.577996388543396e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001008611507131,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.449578697560355e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001008610925055,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0004784399061463,285.3304748535156,294.1499938964844,294.4580078125,292.3199462890625,295.37042236328125,294.5585327148437,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.268279394485491e-09,0.001020552474074,-0.0207125190645456,0.0,0.0,0.0,-0.0089117577299475,60.0,12.00798225402832,-0.0,-7.101288446165199e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.577511809766293e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001008560502668,299.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,7.449202530551702e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001008559920592,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0004784157208632,285.3295288085937,294.1499938964844,294.4372253417969,292.30633544921875,295.3615417480469,294.539306640625,285.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205085854977,8.262221129484715e-09,0.0010205003200098,-0.0206966549158096,0.0,0.0,0.0,-0.0089087523519992,60.0,11.97450065612793,-0.0,-7.100567245288404e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.577025775797664e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001008509279927,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.448824180755764e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.000100850877061,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0004783914482686,285.3285827636719,294.1499938964844,294.41632080078125,292.2925720214844,295.3526306152344,294.5199584960937,285.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204564314335,8.256136219131351e-09,0.0010204481659457,-0.0206807181239128,0.0,0.0,0.0,-0.0089057348668575,60.0,11.940932273864746,-0.0,-7.099843202240663e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.57603333517909e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001008404724416,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,7.448051474057138e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0001008404142339,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0004783418553415,285.3267822265625,294.1499938964844,294.3739929199219,292.2646789550781,295.3345642089844,294.48095703125,285.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102035026066,8.243713267575004e-09,0.0010203421115875,-0.0206481851637363,0.0,0.0,0.0,-0.0088995769619941,60.0,11.87341594696045,-0.0,-7.098365273350282e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.57603333517909e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001008404724416,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,7.448051474057138e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0001008404142339,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0004783418553415,285.3267822265625,294.1499938964844,294.3739929199219,292.2646789550781,295.3345642089844,294.48095703125,285.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102035026066,8.243713267575004e-09,0.0010203421115875,-0.0206481851637363,0.0,0.0,0.0,-0.0088995769619941,60.0,11.87341594696045,-0.0,-7.098365273350282e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,9.575013973517343e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0001008297404041,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.447258394677192e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001008296894724,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0004782909818459,285.3250732421875,294.1499938964844,294.33123779296875,292.2364501953125,295.3160705566406,294.441162109375,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202414123341,8.230968795430726e-09,0.0010202331468462,-0.0206148084253072,0.0,0.0,0.0,-0.0088932598009705,60.0,11.805120468139648,-0.0,-7.096848264609434e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,9.575013973517343e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0001008297404041,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.447258394677192e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001008296894724,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0004782909818459,285.3250732421875,294.1499938964844,294.33123779296875,292.2364501953125,295.3160705566406,294.441162109375,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202414123341,8.230968795430726e-09,0.0010202331468462,-0.0206148084253072,0.0,0.0,0.0,-0.0088932598009705,60.0,11.805120468139648,-0.0,-7.096848264609434e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.573993156664072e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001008189792628,299.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.446463860105723e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001008189283311,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0004782399628311,285.3235168457031,294.1499938964844,294.2882080078125,292.20806884765625,295.2971496582031,294.4007568359375,285.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.21819234886334e-09,0.0010201239492744,-0.0205813497304916,0.0,0.0,0.0,-0.0088869258761405,60.0,11.736335754394531,-0.0,-7.095328413697646e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.573993156664072e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001008189792628,299.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.446463860105723e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001008189283311,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0004782399628311,285.3235168457031,294.1499938964844,294.2882080078125,292.20806884765625,295.2971496582031,294.4007568359375,285.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.21819234886334e-09,0.0010201239492744,-0.0205813497304916,0.0,0.0,0.0,-0.0088869258761405,60.0,11.736335754394531,-0.0,-7.095328413697646e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.572991984896362e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.0001008084364002,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,7.445685332641006e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001008083854685,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004781899624504,285.32208251953125,294.1499938964844,294.2450866699219,292.1796264648437,295.2778625488281,294.35992431640625,285.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200252290815,8.205669033145568e-09,0.0010200170800089,-0.0205485541373491,0.0,0.0,0.0,-0.0088807186111807,60.0,11.66734790802002,-0.0,-7.09383911612349e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.572991984896362e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.0001008084364002,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,7.445685332641006e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001008083854685,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004781899624504,285.32208251953125,294.1499938964844,294.2450866699219,292.1796264648437,295.2778625488281,294.35992431640625,285.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200252290815,8.205669033145568e-09,0.0010200170800089,-0.0205485541373491,0.0,0.0,0.0,-0.0088807186111807,60.0,11.66734790802002,-0.0,-7.09383911612349e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,9.572511771693826e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001008033796097,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,7.445311348419636e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.000100803328678,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004781659808941,285.3214111328125,294.1499938964844,294.2235107421875,292.1654357910156,295.2680358886719,294.3393249511719,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199740063399,8.199660506136297e-09,0.0010199658572673,-0.0205328185111284,0.0,0.0,0.0,-0.0088777402415871,60.0,11.6328706741333,-0.0,-7.093124310131317e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,9.572044655214997e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0001007984610623,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,7.444947550538927e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001007984028547,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.000478142639622,285.3207702636719,294.1499938964844,294.2019958496094,292.1513061523437,295.2581481933594,294.3186950683594,285.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199241805821,8.19381451577783e-09,0.0010199160315096,-0.0205175094306468,0.0,0.0,0.0,-0.0088748428970575,60.0,11.598443031311035,-0.0,-7.092428688793009e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,9.571151895215736e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001007890532491,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,7.444253424182534e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0001007890023174,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004780980816576,285.31951904296875,294.1499938964844,294.1591491699219,292.123291015625,295.2381591796875,294.2773132324219,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198286036029,8.182644783971682e-09,0.001019820338115,-0.0204882565885782,0.0,0.0,0.0,-0.0088693052530288,60.0,11.529751777648926,-0.0,-7.091100684419871e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,9.571151895215736e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001007890532491,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,7.444253424182534e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0001007890023174,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004780980816576,285.31951904296875,294.1499938964844,294.1591491699219,292.123291015625,295.2381591796875,294.2773132324219,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198286036029,8.182644783971682e-09,0.001019820338115,-0.0204882565885782,0.0,0.0,0.0,-0.0088693052530288,60.0,11.529751777648926,-0.0,-7.091100684419871e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.570372640155256e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0001007808459689,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,7.443646609317511e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0001007807950372,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0004780591407325,285.31842041015625,294.1499938964844,294.1166687011719,292.0957336425781,295.21783447265625,294.2358093261719,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197450174018,8.172881926782338e-09,0.0010197368683293,-0.0204626880586147,0.0,0.0,0.0,-0.0088644651696085,60.0,11.461662292480469,-0.0,-7.089939657589639e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.570372640155256e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0001007808459689,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,7.443646609317511e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0001007807950372,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0004780591407325,285.31842041015625,294.1499938964844,294.1166687011719,292.0957336425781,295.21783447265625,294.2358093261719,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197450174018,8.172881926782338e-09,0.0010197368683293,-0.0204626880586147,0.0,0.0,0.0,-0.0088644651696085,60.0,11.461662292480469,-0.0,-7.089939657589639e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.569732355885208e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0001007741011562,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.443148933816701e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001007740502245,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0004780271847266,285.3174133300781,294.1499938964844,294.0747375488281,292.0687866210937,295.1971435546875,294.1943359375,285.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196764487773,8.164861675652446e-09,0.0010196682997047,-0.020441684871912,0.0,0.0,0.0,-0.0088604893535375,60.0,11.394505500793455,-0.0,-7.088985398695513e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.569732355885208e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0001007741011562,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.443148933816701e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001007740502245,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0004780271847266,285.3174133300781,294.1499938964844,294.0747375488281,292.0687866210937,295.1971435546875,294.1943359375,285.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196764487773,8.164861675652446e-09,0.0010196682997047,-0.020441684871912,0.0,0.0,0.0,-0.0088604893535375,60.0,11.394505500793455,-0.0,-7.088985398695513e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,9.56924632191658e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001007689788821,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,7.442769856425002e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0001007689279504,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.000478002912132,285.3164978027344,294.1499938964844,294.0335693359375,292.0426025390625,295.1761779785156,294.15301513671875,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.158753672660168e-09,0.0010196160292252,-0.0204256884753704,0.0,0.0,0.0,-0.0088574606925249,60.0,11.32842254638672,-0.0,-7.088259224019566e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,9.56924632191658e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001007689788821,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,7.442769856425002e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0001007689279504,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.000478002912132,285.3164978027344,294.1499938964844,294.0335693359375,292.0426025390625,295.1761779785156,294.15301513671875,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.158753672660168e-09,0.0010196160292252,-0.0204256884753704,0.0,0.0,0.0,-0.0088574606925249,60.0,11.32842254638672,-0.0,-7.088259224019566e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,9.569116809871048e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.000100767611002,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.442669448209926e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001007675673463,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0004779964510817,285.3161315917969,294.1499938964844,294.0132751464844,292.02984619140625,295.16552734375,294.1325378417969,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,8.157116759832661e-09,0.0010196021758019,-0.020421402528882,0.0,0.0,0.0,-0.0088566504418849,60.0,11.296334266662598,-0.0,-7.088064535309968e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,9.56902586040087e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0001007666578516,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,7.442598871421069e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001007666069199,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004779919108841,285.3157653808594,294.1499938964844,293.9932556152344,292.0173645019531,295.15478515625,294.1121826171875,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.15596479242231e-09,0.0010195925133302,-0.0204183850437402,0.0,0.0,0.0,-0.0088560804724693,60.0,11.264619827270508,-0.0,-7.087928111104702e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,9.56895892159082e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0001007659520837,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,7.442546484526247e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.000100765901152,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0004779885639436,285.3150939941406,294.1499938964844,293.9540100097656,291.9931945800781,295.1331787109375,294.0716552734375,285.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195928625762,8.155081054894708e-09,0.0010195847135037,-0.0204160697758197,0.0,0.0,0.0,-0.0088556408882141,60.0,11.202093124389648,-0.0,-7.08782295077981e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,9.56895892159082e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0001007659520837,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,7.442546484526247e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.000100765901152,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0004779885639436,285.3150939941406,294.1499938964844,293.9540100097656,291.9931945800781,295.1331787109375,294.0716552734375,285.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195928625762,8.155081054894708e-09,0.0010195847135037,-0.0204160697758197,0.0,0.0,0.0,-0.0088556408882141,60.0,11.202093124389648,-0.0,-7.08782295077981e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,9.569183021085335e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.000100768309494,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,7.442720379913226e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001007682585623,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0004779997980222,285.3145446777344,294.1499938964844,293.9159851074219,291.97027587890625,295.1112976074219,294.0318298339844,285.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196162620559,8.1578308552821e-09,0.0010196081129834,-0.0204232707619667,0.0,0.0,0.0,-0.0088570034131407,60.0,11.141984939575195,-0.0,-7.088149800438259e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,9.569183021085335e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.000100768309494,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,7.442720379913226e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001007682585623,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0004779997980222,285.3145446777344,294.1499938964844,293.9159851074219,291.97027587890625,295.1112976074219,294.0318298339844,285.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196162620559,8.1578308552821e-09,0.0010196081129834,-0.0204232707619667,0.0,0.0,0.0,-0.0088570034131407,60.0,11.141984939575195,-0.0,-7.088149800438259e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.569696703692898e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001007737155305,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,7.443119829986244e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001007736718747,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0004780254676006,285.3141174316406,294.1499938964844,293.8793334960937,291.94879150390625,295.08917236328125,293.9928283691406,285.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196706280112,8.164186660053474e-09,0.0010196624789386,-0.0204399172216653,0.0,0.0,0.0,-0.0088601540774106,60.0,11.08448886871338,-0.0,-7.088905107366372e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.569696703692898e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001007737155305,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,7.443119829986244e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001007736718747,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0004780254676006,285.3141174316406,294.1499938964844,293.8793334960937,291.94879150390625,295.08917236328125,293.9928283691406,285.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196706280112,8.164186660053474e-09,0.0010196624789386,-0.0204399172216653,0.0,0.0,0.0,-0.0088601540774106,60.0,11.08448886871338,-0.0,-7.088905107366372e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,9.570526162860916e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0001007824466796,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,7.443764479830861e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001007824030239,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004780669114552,285.31378173828125,294.1499938964844,293.84423828125,291.9288635253906,295.0668334960937,293.9548034667969,285.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197585215792,8.1744762070457e-09,0.0010197503725066,-0.0204668622463941,0.0,0.0,0.0,-0.0088652549311518,60.0,11.029918670654297,-0.0,-7.090128661957351e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,9.570526162860916e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0001007824466796,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,7.443764479830861e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001007824030239,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004780669114552,285.31378173828125,294.1499938964844,293.84423828125,291.9288635253906,295.0668334960937,293.9548034667969,285.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197585215792,8.1744762070457e-09,0.0010197503725066,-0.0204668622463941,0.0,0.0,0.0,-0.0088652549311518,60.0,11.029918670654297,-0.0,-7.090128661957351e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.571106784278528e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.000100788558484,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,7.444216316798702e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0001007885148283,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0004780958988703,285.3136901855469,294.1499938964844,293.82733154296875,291.9195251464844,295.0555419921875,293.9363708496094,285.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198204545304,8.181686439456826e-09,0.0010198123054578,-0.0204857476055622,0.0,0.0,0.0,-0.0088688302785158,60.0,11.004247665405272,-0.0,-7.090986287039416e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.571753616910428e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001007953760563,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,7.444719085469842e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001007953251246,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.000478128233226,285.3135986328125,294.1499938964844,293.8108825683594,291.9106750488281,295.04425048828125,293.918212890625,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198893724009,8.189725342333531e-09,0.0010198812233284,-0.0205067992210388,0.0,0.0,0.0,-0.0088728172704577,60.0,10.979304313659668,-0.0,-7.091942677561748e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
