time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794620,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,9.573224815540016e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001008108592941,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.445862866006792e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0001008108156383,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0004782017203979,285.3135070800781,294.1499938964844,293.7794189453125,291.89434814453125,295.0215759277344,293.882568359375,285.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200453689321,8.208009383281478e-09,0.0010200371034443,-0.0205546803772449,0.0,0.0,0.0,-0.0088818790391087,60.0,10.931076049804688,-0.0,-7.094116938333175e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,9.573224815540016e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001008108592941,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.445862866006792e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0001008108156383,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0004782017203979,285.3135070800781,294.1499938964844,293.7794189453125,291.89434814453125,295.0215759277344,293.882568359375,285.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200453689321,8.208009383281478e-09,0.0010200371034443,-0.0205546803772449,0.0,0.0,0.0,-0.0088818790391087,60.0,10.931076049804688,-0.0,-7.094116938333175e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.575131116434932e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0001008309263852,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.447344978572801e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001008308827294,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0004782969481311,285.3135070800781,294.1499938964844,293.75,291.880126953125,294.998779296875,293.8484802246094,285.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202479315921,8.231713977124855e-09,0.0010202397825196,-0.0206167586147785,0.0,0.0,0.0,-0.0088936295360326,60.0,10.887055397033691,-0.0,-7.096937082451404e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.575131116434932e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0001008309263852,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.447344978572801e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001008308827294,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0004782969481311,285.3135070800781,294.1499938964844,293.75,291.880126953125,294.998779296875,293.8484802246094,285.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202479315921,8.231713977124855e-09,0.0010202397825196,-0.0206167586147785,0.0,0.0,0.0,-0.0088936295360326,60.0,10.887055397033691,-0.0,-7.096937082451404e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.57727461354807e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001008535036817,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.449012628057972e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0001008534600259,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004784040502272,285.3136291503906,294.1499938964844,293.721923828125,291.8681030273437,294.97589111328125,293.8157958984375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204759892076,8.25838242235477e-09,0.0010204677237197,-0.020686600357294,0.0,0.0,0.0,-0.0089068505913019,60.0,10.847179412841797,-0.0,-7.100110366309309e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.57727461354807e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001008535036817,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.449012628057972e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0001008534600259,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004784040502272,285.3136291503906,294.1499938964844,293.721923828125,291.8681030273437,294.97589111328125,293.8157958984375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204759892076,8.25838242235477e-09,0.0010204677237197,-0.020686600357294,0.0,0.0,0.0,-0.0089068505913019,60.0,10.847179412841797,-0.0,-7.100110366309309e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.579538163961844e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001008773324429,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,7.450771954609081e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001008772887871,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0004785170895047,285.3138732910156,294.1499938964844,293.6943359375,291.8582763671875,294.9529113769531,293.7843017578125,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207167360931,8.286535013724006e-09,0.0010207084706053,-0.0207603257149457,0.0,0.0,0.0,-0.0089208064600825,60.0,10.811402320861816,-0.0,-7.103461285851155e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.579538163961844e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001008773324429,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,7.450771954609081e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001008772887871,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0004785170895047,285.3138732910156,294.1499938964844,293.6943359375,291.8582763671875,294.9529113769531,293.7843017578125,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207167360931,8.286535013724006e-09,0.0010207084706053,-0.0207603257149457,0.0,0.0,0.0,-0.0089208064600825,60.0,10.811402320861816,-0.0,-7.103461285851155e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,9.580700134392828e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001008895706036,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,7.451676356140524e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001008895269478,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0004785751516465,285.31402587890625,294.1499938964844,293.6807556152344,291.8541564941406,294.94140625,293.76904296875,285.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300997222931983e-09,0.001020832103677,-0.0207981988787651,0.0,0.0,0.0,-0.0089279767125844,60.0,10.795509338378906,-0.0,-7.1051829308999e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.581868653185666e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0001009018742479,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,7.452584395650774e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001009018305921,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0004786335048265,285.3142395019531,294.1499938964844,293.66729736328125,291.8505554199219,294.9298400878906,293.7540283203125,285.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209647007286,8.315531374591956e-09,0.0010209564352408,-0.0208362601697444,0.0,0.0,0.0,-0.0089351814240217,60.0,10.780458450317385,-0.0,-7.106913102461476e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.584212239133194e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001009265470202,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,7.454407023033127e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001009265033644,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0004787505895365,285.3146667480469,294.1499938964844,293.6407470703125,291.84478759765625,294.90673828125,293.72442626953125,285.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469027211071e-09,0.0010212056804448,-0.0209126211702823,0.0,0.0,0.0,-0.0089496364817023,60.0,10.75206470489502,-0.0,-7.1103848142684e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.584212239133194e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001009265470202,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,7.454407023033127e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001009265033644,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0004787505895365,285.3146667480469,294.1499938964844,293.6407470703125,291.84478759765625,294.90673828125,293.72442626953125,285.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469027211071e-09,0.0010212056804448,-0.0209126211702823,0.0,0.0,0.0,-0.0089496364817023,60.0,10.75206470489502,-0.0,-7.1103848142684e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.586543455952778e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0001009510961011,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,7.456220191670582e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0001009510524454,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0004788670339621,285.3152160644531,294.1499938964844,293.61474609375,291.8408508300781,294.8835754394531,293.6956481933594,285.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214620269834,8.373692850227599e-09,0.0010214536450803,-0.0209885742515325,0.0,0.0,0.0,-0.0089640142396092,60.0,10.727473258972168,-0.0,-7.113839473049667e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.586543455952778e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0001009510961011,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,7.456220191670582e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0001009510524454,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0004788670339621,285.3152160644531,294.1499938964844,293.61474609375,291.8408508300781,294.8835754394531,293.6956481933594,285.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214620269834,8.373692850227599e-09,0.0010214536450803,-0.0209885742515325,0.0,0.0,0.0,-0.0089640142396092,60.0,10.727473258972168,-0.0,-7.113839473049667e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,9.588820830686018e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0001009750776574,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,7.457991159753874e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001009750340017,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0004789808299392,285.3158569335937,294.1499938964844,293.5892639160156,291.8386535644531,294.8603515625,293.6676330566406,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402031070886551e-09,0.0010216960217803,-0.021062783896923,0.0,0.0,0.0,-0.0089780632406473,60.0,10.706381797790527,-0.0,-7.117215261587263e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,9.588820830686018e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0001009750776574,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,7.457991159753874e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001009750340017,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0004789808299392,285.3158569335937,294.1499938964844,293.5892639160156,291.8386535644531,294.8603515625,293.6676330566406,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402031070886551e-09,0.0010216960217803,-0.021062783896923,0.0,0.0,0.0,-0.0089780632406473,60.0,10.706381797790527,-0.0,-7.117215261587263e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.591009438736364e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001009981206152,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.459693006239831e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001009980769595,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004790901439264,285.31658935546875,294.1499938964844,293.5643310546875,291.83807373046875,294.83709716796875,293.6403503417969,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219372343271,8.429259068520878e-09,0.001021928852424,-0.0211340859532356,0.0,0.0,0.0,-0.0089915608987212,60.0,10.688512802124023,-0.0,-7.120459599718745e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.591009438736364e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001009981206152,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.459693006239831e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001009980769595,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004790901439264,285.31658935546875,294.1499938964844,293.5643310546875,291.83807373046875,294.83709716796875,293.6403503417969,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219372343271,8.429259068520878e-09,0.001021928852424,-0.0211340859532356,0.0,0.0,0.0,-0.0089915608987212,60.0,10.688512802124023,-0.0,-7.120459599718745e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.592042624717578e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001010089981718,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.460496999556199e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001010089617921,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004791417741216,285.3170166015625,294.1499938964844,293.55206298828125,291.8383483886719,294.8254699707031,293.6270751953125,285.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022047130391,8.442113674789198e-09,0.0010220387484878,-0.0211677495390176,0.0,0.0,0.0,-0.0089979330077767,60.0,10.681062698364258,-0.0,-7.121991529857041e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.59304888965562e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0001010195992421,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.461279164999723e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001010195555863,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0004791920364368,285.3174743652344,294.1499938964844,293.5399169921875,291.8389892578125,294.8138427734375,293.6139221191406,285.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221541160717,8.454630773258032e-09,0.0010221457341685,-0.0212005283683538,0.0,0.0,0.0,-0.0090041384100914,60.0,10.674229621887209,-0.0,-7.12348366960214e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.5949879323598e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001010400155792,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,7.462787471013144e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001010399719234,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0004792889230884,285.31842041015625,294.1499938964844,293.5160827636719,291.84130859375,294.79052734375,293.5879211425781,285.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478751034601828e-09,0.0010223520221188,-0.0212636925280094,0.0,0.0,0.0,-0.0090160965919494,60.0,10.661788940429688,-0.0,-7.12635923605376e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.5949879323598e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001010400155792,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,7.462787471013144e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001010399719234,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0004792889230884,285.31842041015625,294.1499938964844,293.5160827636719,291.84130859375,294.79052734375,293.5879211425781,285.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478751034601828e-09,0.0010223520221188,-0.0212636925280094,0.0,0.0,0.0,-0.0090160965919494,60.0,10.661788940429688,-0.0,-7.12635923605376e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.596719610271975e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001010582491289,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.464134250767529e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0001010582127491,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004793754487764,285.3194580078125,294.1499938964844,293.4927673339844,291.8448791503906,294.7672424316406,293.5625915527344,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225446894764,8.500292025814815e-09,0.0010225361911579,-0.0213201027363538,0.0,0.0,0.0,-0.00902677513659,60.0,10.65199089050293,-0.0,-7.128927137500797e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.596719610271975e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001010582491289,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.464134250767529e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0001010582127491,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004793754487764,285.3194580078125,294.1499938964844,293.4927673339844,291.8448791503906,294.7672424316406,293.5625915527344,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225446894764,8.500292025814815e-09,0.0010225361911579,-0.0213201027363538,0.0,0.0,0.0,-0.00902677513659,60.0,10.65199089050293,-0.0,-7.128927137500797e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,9.598242468200624e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001010742853395,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.465318049071357e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001010742416838,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004794514970853,285.32061767578125,294.1499938964844,293.4700012207031,291.849609375,294.74395751953125,293.53790283203125,285.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227066231891,8.519225325187563e-09,0.0010226981248706,-0.0213696826249361,0.0,0.0,0.0,-0.0090361610054969,60.0,10.6445894241333,-0.0,-7.131185242315041e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,9.598242468200624e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001010742853395,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.465318049071357e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001010742416838,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004794514970853,285.32061767578125,294.1499938964844,293.4700012207031,291.849609375,294.74395751953125,293.53790283203125,285.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227066231891,8.519225325187563e-09,0.0010226981248706,-0.0213696826249361,0.0,0.0,0.0,-0.0090361610054969,60.0,10.6445894241333,-0.0,-7.131185242315041e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.599534678272904e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0001010878913803,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,7.466322858817875e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001010878477245,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0004795160784851,285.3218688964844,294.1499938964844,293.44781494140625,291.8553771972656,294.720703125,293.51385498046875,285.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535289808264679e-09,0.0010228354949504,-0.0214117523282766,0.0,0.0,0.0,-0.0090441247448325,60.0,10.639310836791992,-0.0,-7.133101576073386e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.599534678272904e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0001010878913803,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,7.466322858817875e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001010878477245,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0004795160784851,285.3218688964844,294.1499938964844,293.44781494140625,291.8553771972656,294.720703125,293.51385498046875,285.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535289808264679e-09,0.0010228354949504,-0.0214117523282766,0.0,0.0,0.0,-0.0090441247448325,60.0,10.639310836791992,-0.0,-7.133101576073386e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,9.600065823178738e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0001010934793157,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,7.4667354056146e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.00010109343566,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0004795425920747,285.322509765625,294.1499938964844,293.4369201660156,291.858642578125,294.7090759277344,293.50213623046875,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229004546999,8.541883644852533e-09,0.0010228918399661,-0.0214290171861648,0.0,0.0,0.0,-0.0090473936870694,60.0,10.637566566467283,-0.0,-7.133888146881874e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,9.600547491572796e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001010985506582,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.46711011743173e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0001010985142784,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0004795666609425,285.3232116699219,294.1499938964844,293.4261779785156,291.8620910644531,294.69744873046875,293.49053955078125,285.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229514446109,8.547869079222892e-09,0.0010229429462924,-0.0214446932077407,0.0,0.0,0.0,-0.0090503608807921,60.0,10.636205673217772,-0.0,-7.134601531788577e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,9.601371129974724e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001011072235996,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,7.46775112929754e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0001011071872198,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004796078137587,285.3246459960937,294.1499938964844,293.4051513671875,291.86962890625,294.6742553710937,293.4676818847656,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230391053482,8.558095565547319e-09,0.0010230304906144,-0.0214714724570512,0.0,0.0,0.0,-0.0090554310008883,60.0,10.634281158447266,-0.0,-7.135821533665877e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,9.601371129974724e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001011072235996,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,7.46775112929754e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0001011071872198,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004796078137587,285.3246459960937,294.1499938964844,293.4051513671875,291.86962890625,294.6742553710937,293.4676818847656,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230391053482,8.558095565547319e-09,0.0010230304906144,-0.0214714724570512,0.0,0.0,0.0,-0.0090554310008883,60.0,10.634281158447266,-0.0,-7.135821533665877e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,9.601868077879772e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001011124477372,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,7.468136755051091e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001011124113574,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0004796326102223,285.326171875,294.1499938964844,293.3846740722656,291.8778686523437,294.6510925292969,293.4454650878906,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230917250737,8.564246201103742e-09,0.0010230831103399,-0.0214875787496566,0.0,0.0,0.0,-0.0090584801509976,60.0,10.633829116821287,-0.0,-7.136555524311916e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,9.601868077879772e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001011124477372,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,7.468136755051091e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001011124113574,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0004796326102223,285.326171875,294.1499938964844,293.3846740722656,291.8778686523437,294.6510925292969,293.4454650878906,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230917250737,8.564246201103742e-09,0.0010230831103399,-0.0214875787496566,0.0,0.0,0.0,-0.0090584801509976,60.0,10.633829116821287,-0.0,-7.136555524311916e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.602052887203172e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001011143904179,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,7.468280091416091e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001011143540381,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0004796418652404,285.3277893066406,294.1499938964844,293.36474609375,291.88671875,294.62799072265625,293.4238586425781,285.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231110500171,8.566511944252397e-09,0.0010231025516986,-0.0214935131371021,0.0,0.0,0.0,-0.0090596033260226,60.0,10.634593963623049,-0.0,-7.136826241094242e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.602052887203172e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001011143904179,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,7.468280091416091e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001011143540381,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0004796418652404,285.3277893066406,294.1499938964844,293.36474609375,291.88671875,294.62799072265625,293.4238586425781,285.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231110500171,8.566511944252397e-09,0.0010231025516986,-0.0214935131371021,0.0,0.0,0.0,-0.0090596033260226,60.0,10.634593963623049,-0.0,-7.136826241094242e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.601858619134872e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001011123458738,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,7.468129479093477e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.000101112309494,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004796321736648,285.3294982910156,294.1499938964844,293.345458984375,291.8960266113281,294.60498046875,293.4028625488281,285.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230900952592,8.564058795457186e-09,0.0010230815969407,-0.0214870888739824,0.0,0.0,0.0,-0.0090583879500627,60.0,10.636307716369627,-0.0,-7.13653349748711e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.601858619134872e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001011123458738,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,7.468129479093477e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.000101112309494,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004796321736648,285.3294982910156,294.1499938964844,293.345458984375,291.8960266113281,294.60498046875,293.4028625488281,285.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230900952592,8.564058795457186e-09,0.0010230815969407,-0.0214870888739824,0.0,0.0,0.0,-0.0090583879500627,60.0,10.636307716369627,-0.0,-7.13653349748711e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.601581405149771e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0001011094282148,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,7.467913383152336e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.000101109391835,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004796183202415,285.33038330078125,294.1499938964844,293.33599853515625,291.9008483886719,294.5934753417969,293.39263916015625,285.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230604093521,8.560587794192998e-09,0.0010230517946183,-0.0214779991656541,0.0,0.0,0.0,-0.0090566659346222,60.0,10.637497901916504,-0.0,-7.13611925107216e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
