time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796960,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,9.601213969290257e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001011055574053,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,7.467627438018098e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001011055210256,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0004795999557245,285.331298828125,294.1499938964844,293.32672119140625,291.90576171875,294.58203125,293.382568359375,285.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023020944558,8.55598880633579e-09,0.0010230123298242,-0.0214659553021192,0.0,0.0,0.0,-0.0090543860569596,60.0,10.63881778717041,-0.0,-7.135570712080155e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.600214980309828e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0001010950363706,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.466850365744904e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001010949999908,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0004795501008629,285.33319091796875,294.1499938964844,293.30859375,291.9157409667969,294.5591735839844,293.36279296875,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229144245386,8.543512564074263e-09,0.0010229059262201,-0.0214332845062017,0.0,0.0,0.0,-0.0090482020750641,60.0,10.641674995422363,-0.0,-7.134082125048735e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.600214980309828e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0001010950363706,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.466850365744904e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001010949999908,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0004795501008629,285.33319091796875,294.1499938964844,293.30859375,291.9157409667969,294.5591735839844,293.36279296875,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229144245386,8.543512564074263e-09,0.0010229059262201,-0.0214332845062017,0.0,0.0,0.0,-0.0090482020750641,60.0,10.641674995422363,-0.0,-7.134082125048735e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,9.598692849976942e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.00010107900016,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,7.465665839845315e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001010789710562,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0004794740525539,285.3351745605469,294.1499938964844,293.29107666015625,291.9259338378906,294.5364074707031,293.3436889648437,285.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227519087493,8.524509986784778e-09,0.0010227434104308,-0.0213835220783948,0.0,0.0,0.0,-0.0090387817472219,60.0,10.644742965698242,-0.0,-7.13181549372166e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,9.598692849976942e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.00010107900016,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,7.465665839845315e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001010789710562,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0004794740525539,285.3351745605469,294.1499938964844,293.29107666015625,291.9259338378906,294.5364074707031,293.3436889648437,285.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227519087493,8.524509986784778e-09,0.0010227434104308,-0.0213835220783948,0.0,0.0,0.0,-0.0090387817472219,60.0,10.644742965698242,-0.0,-7.13181549372166e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.596743620932102e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001010584746836,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,7.46415025787428e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0001010584455798,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,0.0004793767002411,285.33721923828125,294.1499938964844,293.274169921875,291.9361572265625,294.5137634277344,293.3251953125,285.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225439909845,8.500191661653389e-09,0.001022535492666,-0.0213198401033878,0.0,0.0,0.0,-0.0090267257764935,60.0,10.647883415222168,-0.0,-7.128915768817023e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.596743620932102e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001010584746836,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,7.46415025787428e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0001010584455798,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,0.0004793767002411,285.33721923828125,294.1499938964844,293.274169921875,291.9361572265625,294.5137634277344,293.3251953125,285.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225439909845,8.500191661653389e-09,0.001022535492666,-0.0213198401033878,0.0,0.0,0.0,-0.0090267257764935,60.0,10.647883415222168,-0.0,-7.128915768817023e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.594335278961807e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0001010331106954,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,7.462276698788628e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001010330815915,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.000479256385006,285.33935546875,294.1499938964844,293.2578430175781,291.94635009765625,294.4912109375,293.30731201171875,285.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222871787846,8.470152579320711e-09,0.0010222786804661,-0.0212411750108003,0.0,0.0,0.0,-0.009011834859848,60.0,10.650837898254396,-0.0,-7.125333922886058e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.594335278961807e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0001010331106954,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,7.462276698788628e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001010330815915,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.000479256385006,285.33935546875,294.1499938964844,293.2578430175781,291.94635009765625,294.4912109375,293.30731201171875,285.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222871787846,8.470152579320711e-09,0.0010222786804661,-0.0212411750108003,0.0,0.0,0.0,-0.009011834859848,60.0,10.650837898254396,-0.0,-7.125333922886058e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.592952847015113e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001010185587801,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.461201312253252e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0001010185224004,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0004791873507201,285.3404541015625,294.1499938964844,293.2499389648437,291.9513854980469,294.4800109863281,293.29864501953125,285.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221395641565,8.452913924372751e-09,0.0010221311822533,-0.0211960319429636,0.0,0.0,0.0,-0.0090032881125807,60.0,10.65219020843506,-0.0,-7.12327903329424e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,9.591483103577048e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001010030755423,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,7.460058259312063e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001010030391626,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0004791139217559,285.3415832519531,294.1499938964844,293.2421569824219,291.9563903808594,294.4688415527344,293.2901611328125,285.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021982752718,8.434580145433301e-09,0.0010219742543995,-0.0211480222642421,0.0,0.0,0.0,-0.0089941984042525,60.0,10.653436660766602,-0.0,-7.121094114381776e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.58829914452508e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001009695406537,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,7.457581523340195e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001009695115499,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0004789548693224,285.3438720703125,294.1499938964844,293.2270812988281,291.9661865234375,294.4465637207031,293.2735290527344,285.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394876793715866e-09,0.0010216350201517,-0.0210440494120121,0.0,0.0,0.0,-0.0089745176956057,60.0,10.655550003051758,-0.0,-7.11636261030435e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.58829914452508e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001009695406537,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,7.457581523340195e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001009695115499,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0004789548693224,285.3438720703125,294.1499938964844,293.2270812988281,291.9661865234375,294.4465637207031,293.2735290527344,285.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394876793715866e-09,0.0010216350201517,-0.0210440494120121,0.0,0.0,0.0,-0.0089745176956057,60.0,10.655550003051758,-0.0,-7.11636261030435e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.58471282501705e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001009317784337,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,7.454791921190917e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0001009317493299,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0004787757643498,285.3462829589844,294.1499938964844,293.212646484375,291.9756164550781,294.4244384765625,293.257568359375,285.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350166780246582e-09,0.0010212527122348,-0.0209269635379314,0.0,0.0,0.0,-0.0089523522183299,60.0,10.65684986114502,-0.0,-7.111037092499829e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.58471282501705e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001009317784337,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,7.454791921190917e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0001009317493299,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0004787757643498,285.3462829589844,294.1499938964844,293.212646484375,291.9756164550781,294.4244384765625,293.257568359375,285.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350166780246582e-09,0.0010212527122348,-0.0209269635379314,0.0,0.0,0.0,-0.0089523522183299,60.0,10.65684986114502,-0.0,-7.111037092499829e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,9.580836194800212e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.0001008909530355,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,7.4517767643556e-05,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001008909239317,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0004785821074619,285.3487243652344,294.1499938964844,293.1988220214844,291.9845886230469,294.4024963378906,293.24224853515625,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208477033302,8.301832110646501e-09,0.0010208394378423,-0.0208003856241703,0.0,0.0,0.0,-0.0089283911511302,60.0,10.657358169555664,-0.0,-7.105281696340171e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,9.580836194800212e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.0001008909530355,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,7.4517767643556e-05,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001008909239317,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0004785821074619,285.3487243652344,294.1499938964844,293.1988220214844,291.9845886230469,294.4024963378906,293.24224853515625,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208477033302,8.301832110646501e-09,0.0010208394378423,-0.0208003856241703,0.0,0.0,0.0,-0.0089283911511302,60.0,10.657358169555664,-0.0,-7.105281696340171e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.576683078194036e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0001008472172543,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,7.448546239174902e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,0.0001008471881505,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0004783746553584,285.35125732421875,294.1499938964844,293.1856689453125,291.9930114746094,294.3807067871094,293.2275695800781,285.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204049758613,8.250057526026922e-09,0.0010203967103734,-0.0206647980958223,0.0,0.0,0.0,-0.0089027239009737,60.0,10.656789779663086,-0.0,-7.09911986973566e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.576683078194036e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0001008472172543,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,7.448546239174902e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,0.0001008471881505,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0004783746553584,285.35125732421875,294.1499938964844,293.1856689453125,291.9930114746094,294.3807067871094,293.2275695800781,285.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204049758613,8.250057526026922e-09,0.0010203967103734,-0.0206647980958223,0.0,0.0,0.0,-0.0089027239009737,60.0,10.656789779663086,-0.0,-7.09911986973566e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.57451484282501e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0001008243852993,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,7.446859672199935e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001008243561955,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0004782663600053,285.3525695800781,294.1499938964844,293.1793212890625,291.9969787597656,294.369873046875,293.2204895019531,285.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201737750321,8.223029368537027e-09,0.0010201655095443,-0.0205940175801515,0.0,0.0,0.0,-0.0088893249630928,60.0,10.656083106994627,-0.0,-7.095903953313609e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.5723029517103e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.000100801087683,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.44513890822418e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001008010585792,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0004781558527611,285.3538818359375,294.1499938964844,293.1731262207031,292.0007629394531,294.3591003417969,293.21356201171875,285.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199379175901,8.195450540426918e-09,0.0010199296521022,-0.0205217935144901,0.0,0.0,0.0,-0.0088756531476974,60.0,10.655065536499023,-0.0,-7.092623377502606e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.567834058543669e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001007540340651,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.441663183271885e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001007539976853,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004779326554853,285.3565673828125,294.1499938964844,293.1612243652344,292.0077819824219,294.3376770019531,293.2001647949219,285.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194615460932,8.139745766300166e-09,0.0010194533970206,-0.0203759092837572,0.0,0.0,0.0,-0.0088480375707149,60.0,10.652091979980469,-0.0,-7.085999698119849e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.567834058543669e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001007540340651,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.441663183271885e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001007539976853,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004779326554853,285.3565673828125,294.1499938964844,293.1612243652344,292.0077819824219,294.3376770019531,293.2001647949219,285.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194615460932,8.139745766300166e-09,0.0010194533970206,-0.0203759092837572,0.0,0.0,0.0,-0.0088480375707149,60.0,10.652091979980469,-0.0,-7.085999698119849e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.563190542394295e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.000100705132354,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,7.438051397912204e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001007051032502,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0004777007270604,285.3593444824219,294.1499938964844,293.1499938964844,292.0138854980469,294.31640625,293.1873779296875,285.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189665481448,8.081863178688309e-09,0.0010189583990722,-0.0202243216335773,0.0,0.0,0.0,-0.0088193425908684,60.0,10.647689819335938,-0.0,-7.079119512809484e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.563190542394295e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.000100705132354,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,7.438051397912204e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001007051032502,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0004777007270604,285.3593444824219,294.1499938964844,293.1499938964844,292.0138854980469,294.31640625,293.1873779296875,285.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189665481448,8.081863178688309e-09,0.0010189583990722,-0.0202243216335773,0.0,0.0,0.0,-0.0088193425908684,60.0,10.647689819335938,-0.0,-7.079119512809484e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,9.558958117850123e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001006605598377,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,7.434759754687548e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001006605307338,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0004774892877321,285.3621520996094,294.1499938964844,293.1401672363281,292.01910400390625,294.2953796386719,293.17535400390625,285.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515205942,8.029100051487603e-09,0.0010185071732848,-0.0200861431658267,0.0,0.0,0.0,-0.0087931854650378,60.0,10.641958236694336,-0.0,-7.072851815337344e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,9.558958117850123e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001006605598377,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,7.434759754687548e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001006605307338,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0004774892877321,285.3621520996094,294.1499938964844,293.1401672363281,292.01910400390625,294.2953796386719,293.17535400390625,285.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515205942,8.029100051487603e-09,0.0010185071732848,-0.0200861431658267,0.0,0.0,0.0,-0.0087931854650378,60.0,10.641958236694336,-0.0,-7.072851815337344e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,9.55594441620633e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001006288221105,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.432415441144258e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001006287930067,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000477338762721,285.36505126953125,294.1499938964844,293.1323547363281,292.0234680175781,294.27459716796875,293.1644897460937,285.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181938996538,7.99152388708535e-09,0.0010181858669966,-0.0199877321720123,0.0,0.0,0.0,-0.0087745571509003,60.0,10.635457992553713,-0.0,-7.068388896414035e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,9.55594441620633e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001006288221105,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.432415441144258e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001006287930067,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000477338762721,285.36505126953125,294.1499938964844,293.1323547363281,292.0234680175781,294.27459716796875,293.1644897460937,285.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181938996538,7.99152388708535e-09,0.0010181858669966,-0.0199877321720123,0.0,0.0,0.0,-0.0087745571509003,60.0,10.635457992553713,-0.0,-7.068388896414035e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.5548304670956e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0001006170932669,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,7.431548874592409e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001006170568871,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004772831161972,285.3665466308594,294.1499938964844,293.1291809082031,292.0253601074219,294.2643127441406,293.1595458984375,285.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180752724409,7.977626559352302e-09,0.001018067356199,-0.0199513379484415,0.0,0.0,0.0,-0.0087676690891385,60.0,10.632007598876951,-0.0,-7.0667390161816e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.553940617479384e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001006077218335,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,7.430856203427538e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001006076927296,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0004772386746481,285.3680419921875,294.1499938964844,293.1264343261719,292.0270690917969,294.25408935546875,293.1549377441406,285.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179803939536,7.966526993641311e-09,0.0010179724777117,-0.0199222676455974,0.0,0.0,0.0,-0.0087621668353676,60.0,10.628454208374023,-0.0,-7.065421669949501e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.5527786470484e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001005954763968,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,7.429952529491857e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.000100595447293,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004771806125063,285.37109375,294.1499938964844,293.12225341796875,292.0299072265625,294.2338256835937,293.1466369628906,285.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178559459745,7.952017710977088e-09,0.0010178479133173,-0.0198842678219079,0.0,0.0,0.0,-0.0087549714371562,60.0,10.621071815490724,-0.0,-7.063699314358018e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.5527786470484e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001005954763968,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,7.429952529491857e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.000100595447293,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004771806125063,285.37109375,294.1499938964844,293.12225341796875,292.0299072265625,294.2338256835937,293.1466369628906,285.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178559459745,7.952017710977088e-09,0.0010178479133173,-0.0198842678219079,0.0,0.0,0.0,-0.0087549714371562,60.0,10.621071815490724,-0.0,-7.063699314358018e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.55254872678779e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001005930607789,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.429773540934548e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.000100593031675,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0004771691455971,285.37420654296875,294.1499938964844,293.11968994140625,292.0321044921875,294.21392822265625,293.1398620605469,286.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178312659263,7.949129354756224e-09,0.0010178233496844,-0.0198767054826021,0.0,0.0,0.0,-0.0087535409256815,60.0,10.61324691772461,-0.0,-7.063356122216646e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.55254872678779e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001005930607789,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.429773540934548e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.000100593031675,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0004771691455971,285.37420654296875,294.1499938964844,293.11968994140625,292.0321044921875,294.21392822265625,293.1398620605469,286.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178312659263,7.949129354756224e-09,0.0010178233496844,-0.0198767054826021,0.0,0.0,0.0,-0.0087535409256815,60.0,10.61324691772461,-0.0,-7.063356122216646e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,9.55301511567086e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0001005979720503,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.430136611219496e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001005979429464,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0004771924577653,285.3773803710937,294.1499938964844,293.1185913085937,292.0336608886719,294.1943359375,293.13446044921875,286.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178807424381,7.95491494898215e-09,0.0010178727097809,-0.0198918581008911,0.0,0.0,0.0,-0.0087564084678888,60.0,10.605074882507324,-0.0,-7.064043217042126e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,9.55301511567086e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0001005979720503,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.430136611219496e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001005979429464,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0004771924577653,285.3773803710937,294.1499938964844,293.1185913085937,292.0336608886719,294.1943359375,293.13446044921875,286.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178807424381,7.95491494898215e-09,0.0010178727097809,-0.0198918581008911,0.0,0.0,0.0,-0.0087564084678888,60.0,10.605074882507324,-0.0,-7.064043217042126e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,9.554180724080652e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0001006102465908,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,7.431042467942461e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0001006102174869,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.00047725069453,285.380615234375,294.1499938964844,293.1187744140625,292.03466796875,294.1751403808594,293.1304931640625,286.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180047247558,7.969411797148496e-09,0.0010179966920986,-0.0199298243969678,0.0,0.0,0.0,-0.0087635954841971,60.0,10.5964994430542,-0.0,-7.065764151548137e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,9.554180724080652e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0001006102465908,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,7.431042467942461e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0001006102174869,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.00047725069453,285.380615234375,294.1499938964844,293.1187744140625,292.03466796875,294.1751403808594,293.1304931640625,286.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180047247558,7.969411797148496e-09,0.0010179966920986,-0.0199298243969678,0.0,0.0,0.0,-0.0087635954841971,60.0,10.5964994430542,-0.0,-7.065764151548137e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
