time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799300,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.554989082971588e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001006187521852,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.431671110680327e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001006187230814,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0004772910615429,285.3822631835937,294.1499938964844,293.11932373046875,292.03497314453125,294.1656494140625,293.1290283203125,286.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180907556787,7.979462424145822e-09,0.0010180828394368,-0.0199561454355716,0.0,0.0,0.0,-0.0087685780599713,60.0,10.592073440551758,-0.0,-7.06695715280148e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.555922588333488e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001006285820039,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,7.432397251250222e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001006285601761,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004773377149831,285.3839416503906,294.1499938964844,293.1201477050781,292.0351257324219,294.1562805175781,293.1278991699219,286.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181901743635,7.991086015124438e-09,0.0010181822581216,-0.0199865866452455,0.0,0.0,0.0,-0.0087743401527404,60.0,10.587554931640623,-0.0,-7.068337026794326e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.5581250207033e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001006517704809,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,7.434110011672601e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.000100651748653,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,0.0004774477274622,285.3873291015625,294.1499938964844,293.1224975585937,292.0351257324219,294.1377868652344,293.1264953613281,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018496977513223e-09,0.0010184163693338,-0.0200583729892969,0.0,0.0,0.0,-0.0087879281491041,60.0,10.578245162963867,-0.0,-7.071592023066843e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.5581250207033e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001006517704809,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,7.434110011672601e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.000100651748653,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,0.0004774477274622,285.3873291015625,294.1499938964844,293.1224975585937,292.0351257324219,294.1377868652344,293.1264953613281,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018496977513223e-09,0.0010184163693338,-0.0200583729892969,0.0,0.0,0.0,-0.0087879281491041,60.0,10.578245162963867,-0.0,-7.071592023066843e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,9.560764010529964e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001006795646389,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,7.436162559315562e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001006795428111,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0004775795678142,285.3907775878906,294.1499938964844,293.1257629394531,292.0346984863281,294.11968994140625,293.1263427734375,286.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187054285779,8.051356026328449e-09,0.0010186973959207,-0.0201444290578365,0.0,0.0,0.0,-0.0088042179122567,60.0,10.568527221679688,-0.0,-7.075495034314373e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,9.560764010529964e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001006795646389,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,7.436162559315562e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001006795428111,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0004775795678142,285.3907775878906,294.1499938964844,293.1257629394531,292.0346984863281,294.11968994140625,293.1263427734375,286.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187054285779,8.051356026328449e-09,0.0010186973959207,-0.0201444290578365,0.0,0.0,0.0,-0.0088042179122567,60.0,10.568527221679688,-0.0,-7.075495034314373e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,9.563709318172188e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001007105747703,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.438453030772507e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001007105456665,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004777266585733,285.394287109375,294.1499938964844,293.1297302246094,292.0339050292969,294.1019897460937,293.127197265625,286.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088017366958411e-09,0.0010190109023824,-0.0202404409646987,0.0,0.0,0.0,-0.0088223926723003,60.0,10.55845546722412,-0.0,-7.079851371827317e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,9.563709318172188e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001007105747703,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.438453030772507e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001007105456665,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004777266585733,285.394287109375,294.1499938964844,293.1297302246094,292.0339050292969,294.1019897460937,293.127197265625,286.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088017366958411e-09,0.0010190109023824,-0.0202404409646987,0.0,0.0,0.0,-0.0088223926723003,60.0,10.55845546722412,-0.0,-7.079851371827317e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.5653478638269e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001007278333418,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,7.439727778546512e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0001007278042379,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0004778085276484,285.3961181640625,294.1499938964844,293.1320495605469,292.0333557128906,294.0929260253906,293.1280517578125,286.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191935580223,8.10842504250786e-09,0.0010191854089498,-0.0202938858419656,0.0,0.0,0.0,-0.0088325096294283,60.0,10.55306911468506,-0.0,-7.082276454184466e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.566889639245346e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0001007440660032,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,7.440926128765568e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001007440368994,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0004778855363838,285.3978576660156,294.1499938964844,293.13427734375,292.03277587890625,294.08465576171875,293.12896728515625,286.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127619466336e-09,0.0010193494381383,-0.0203441530466079,0.0,0.0,0.0,-0.0088420249521732,60.0,10.548018455505373,-0.0,-7.084558006908992e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.568551467964426e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001007615719572,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,7.442219066433609e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0001007615428534,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0004779685696121,285.399658203125,294.1499938964844,293.1367492675781,292.0321044921875,294.0761413574219,293.1302185058594,286.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195346549153,8.148317576228692e-09,0.0010195265058428,-0.0203983597457408,0.0,0.0,0.0,-0.0088522862643003,60.0,10.54263401031494,-0.0,-7.087018616402929e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,9.570232941769063e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.0001007792743621,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,7.443526556016877e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001007792452583,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0004780525632668,285.4014892578125,294.1499938964844,293.1392822265625,292.0313720703125,294.0677185058594,293.1316223144531,286.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197137016803,8.169251053402604e-09,0.0010197055526077,-0.020453181117773,0.0,0.0,0.0,-0.0088626639917492,60.0,10.53716278076172,-0.0,-7.089507647606298e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.573614806868136e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0001008148828987,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,7.446156814694405e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0001008148610708,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0004782215110026,285.4051818847656,294.1499938964844,293.1445617675781,292.0297546386719,294.0511779785156,293.13494873046875,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211364033172686e-09,0.0010200656251981,-0.0205634664744138,0.0,0.0,0.0,-0.0088835405185818,60.0,10.525955200195312,-0.0,-7.09451626335067e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.573614806868136e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0001008148828987,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,7.446156814694405e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0001008148610708,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0004782215110026,285.4051818847656,294.1499938964844,293.1445617675781,292.0297546386719,294.0511779785156,293.13494873046875,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211364033172686e-09,0.0010200656251981,-0.0205634664744138,0.0,0.0,0.0,-0.0088835405185818,60.0,10.525955200195312,-0.0,-7.09451626335067e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,9.57698139245622e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001008503386401,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,7.448775431839749e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,0.0001008503095363,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.000478389672935,285.408935546875,294.1499938964844,293.1499938964844,292.0279541015625,294.0350036621094,293.1388244628906,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253286054582532e-09,0.001020424067974,-0.0206732545047998,0.0,0.0,0.0,-0.0089043239131569,60.0,10.514354705810549,-0.0,-7.099504273355707e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,9.57698139245622e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001008503386401,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,7.448775431839749e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,0.0001008503095363,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.000478389672935,285.408935546875,294.1499938964844,293.1499938964844,292.0279541015625,294.0350036621094,293.1388244628906,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253286054582532e-09,0.001020424067974,-0.0206732545047998,0.0,0.0,0.0,-0.0089043239131569,60.0,10.514354705810549,-0.0,-7.099504273355707e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.58022937993519e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001008845356409,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,7.451301644323394e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.000100884513813,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004785519267898,285.4127502441406,294.1499938964844,293.1554260253906,292.0260009765625,294.0191955566406,293.14312744140625,286.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293729258923577e-09,0.0010207699378952,-0.0207791663706302,0.0,0.0,0.0,-0.0089243724942207,60.0,10.502375602722168,-0.0,-7.104317489847747e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.58022937993519e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001008845356409,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,7.451301644323394e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.000100884513813,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004785519267898,285.4127502441406,294.1499938964844,293.1554260253906,292.0260009765625,294.0191955566406,293.14312744140625,286.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293729258923577e-09,0.0010207699378952,-0.0207791663706302,0.0,0.0,0.0,-0.0089243724942207,60.0,10.502375602722168,-0.0,-7.104317489847747e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,9.583233622834086e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001009161715046,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,7.453637954313308e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001009161424008,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0004787019861396,285.4166259765625,294.1499938964844,293.16070556640625,292.02398681640625,294.0038146972656,293.1476745605469,286.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210981126874,8.331133116712408e-09,0.0010210897307842,-0.020877119153738,0.0,0.0,0.0,-0.0089429160580039,60.0,10.48998737335205,-0.0,-7.108770461172753e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,9.583233622834086e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001009161715046,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,7.453637954313308e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001009161424008,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0004787019861396,285.4166259765625,294.1499938964844,293.16070556640625,292.02398681640625,294.0038146972656,293.1476745605469,286.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210981126874,8.331133116712408e-09,0.0010210897307842,-0.020877119153738,0.0,0.0,0.0,-0.0089429160580039,60.0,10.48998737335205,-0.0,-7.108770461172753e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.584672807250172e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001009313273243,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,7.45475699659437e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001009313054964,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0004787739017046,285.4185791015625,294.1499938964844,293.16326904296875,292.02294921875,293.99627685546875,293.1500549316406,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212511988356,8.349054780865117e-09,0.0010212428169324,-0.0209240522235631,0.0,0.0,0.0,-0.0089517990127205,60.0,10.483681678771973,-0.0,-7.110904931550976e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,9.586007945472376e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0001009453844744,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.455795275745913e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001009453626465,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004788405785802,285.4205627441406,294.1499938964844,293.16571044921875,292.0219421386719,293.9888000488281,293.15240478515625,286.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213933419436,8.365675263632966e-09,0.0010213849600404,-0.0209675785154104,0.0,0.0,0.0,-0.0089600393548607,60.0,10.477272033691406,-0.0,-7.112884503612804e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.588342072675005e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001009699553833,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,7.457610627170652e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001009699335554,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.000478957168525,285.424560546875,294.1499938964844,293.1702575683594,292.0199279785156,293.97412109375,293.1570739746094,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021642005071,8.394729356098196e-09,0.0010216336231678,-0.0210436638444662,0.0,0.0,0.0,-0.0089744431897997,60.0,10.464166641235352,-0.0,-7.116345557278694e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.588342072675005e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001009699553833,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,7.457610627170652e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001009699335554,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.000478957168525,285.424560546875,294.1499938964844,293.1702575683594,292.0199279785156,293.97412109375,293.1570739746094,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021642005071,8.394729356098196e-09,0.0010216336231678,-0.0210436638444662,0.0,0.0,0.0,-0.0089744431897997,60.0,10.464166641235352,-0.0,-7.116345557278694e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.590236732037738e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.000100989913335,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,7.459084008587524e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001009898842312,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.0004790518141817,285.4286193847656,294.1499938964844,293.1742553710937,292.0179748535156,293.9597473144531,293.1615905761719,286.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218437528237,8.418314934033333e-09,0.0010218353709205,-0.0211054272949695,0.0,0.0,0.0,-0.008986135944724,60.0,10.450702667236328,-0.0,-7.119155753798624e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.590236732037738e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.000100989913335,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,7.459084008587524e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001009898842312,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.0004790518141817,285.4286193847656,294.1499938964844,293.1742553710937,292.0179748535156,293.9597473144531,293.1615905761719,286.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218437528237,8.418314934033333e-09,0.0010218353709205,-0.0211054272949695,0.0,0.0,0.0,-0.008986135944724,60.0,10.450702667236328,-0.0,-7.119155753798624e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.5915311248973e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001010035412036,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,7.460090273525566e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001010035120998,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.000479116482893,285.4327087402344,294.1499938964844,293.177490234375,292.0161437988281,293.9456787109375,293.165771484375,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219814721494,8.434416720604077e-09,0.0010219729738309,-0.0211475938558578,0.0,0.0,0.0,-0.0089941183105111,60.0,10.436861038208008,-0.0,-7.121074219185175e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.5915311248973e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001010035412036,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,7.460090273525566e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001010035120998,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.000479116482893,285.4327087402344,294.1499938964844,293.177490234375,292.0161437988281,293.9456787109375,293.165771484375,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219814721494,8.434416720604077e-09,0.0010219729738309,-0.0211475938558578,0.0,0.0,0.0,-0.0089941183105111,60.0,10.436861038208008,-0.0,-7.121074219185175e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.592031710781156e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001010088089969,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,7.460480264853686e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001010087871691,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0004791414830833,285.4351806640625,294.1499938964844,293.17901611328125,292.01513671875,293.9374084472656,293.1680908203125,286.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220345575362,8.440642851326174e-09,0.0010220260592177,-0.021163897588849,0.0,0.0,0.0,-0.0089972037822008,60.0,10.42839813232422,-0.0,-7.121816736344044e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.592190326657146e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001010104824672,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.460603956133127e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001010104606393,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.000479149428429,285.4368591308594,294.1499938964844,293.17987060546875,292.0144958496094,293.9319152832031,293.16949462890625,286.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220515541732,8.442614607417909e-09,0.00102204317227,-0.0211690608412027,0.0,0.0,0.0,-0.0089981826022267,60.0,10.422677993774414,-0.0,-7.122051215446845e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.59223325480707e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001010109335766,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,7.460636697942391e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001010109044727,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0004791515530087,285.43896484375,294.1499938964844,293.1806945800781,292.0137634277344,293.9251708984375,293.171142578125,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220557451248,8.443130639079754e-09,0.0010220473632216,-0.021170413121581,0.0,0.0,0.0,-0.0089984368532896,60.0,10.415445327758787,-0.0,-7.122113032664856e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.592079004505648e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0001010093037621,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,7.460516644641757e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001010092819342,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0004791438404936,285.4410705566406,294.1499938964844,293.18121337890625,292.0130920410156,293.91845703125,293.1725769042969,286.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220392141491,8.441197962838487e-09,0.0010220308322459,-0.0211653523147106,0.0,0.0,0.0,-0.0089974785223603,60.0,10.40813159942627,-0.0,-7.12188281681847e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,9.59113531280309e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001009993720799,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.459782500518486e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.000100999350252,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0004790967504959,285.4453430175781,294.1499938964844,293.1814270019531,292.011962890625,293.9052124023437,293.1749267578125,286.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219388641417,8.429424269706942e-09,0.0010219304822385,-0.0211345199495553,0.0,0.0,0.0,-0.0089916437864303,60.0,10.39326286315918,-0.0,-7.120479494915345e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,9.59113531280309e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001009993720799,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.459782500518486e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.000100999350252,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0004790967504959,285.4453430175781,294.1499938964844,293.1814270019531,292.011962890625,293.9052124023437,293.1749267578125,286.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219388641417,8.429424269706942e-09,0.0010219304822385,-0.0211345199495553,0.0,0.0,0.0,-0.0089916437864303,60.0,10.39326286315918,-0.0,-7.120479494915345e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.5892624813132e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001009796469588,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,7.458325853804126e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.000100979625131,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.000479003181681,285.4496459960937,294.1499938964844,293.1802978515625,292.0111694335937,293.8922119140625,293.1763610839844,286.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217390954494,8.406062512733571e-09,0.0010217307135462,-0.0210733413696289,0.0,0.0,0.0,-0.008980062790215,60.0,10.37805461883545,-0.0,-7.117695588476637e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.5892624813132e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001009796469588,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,7.458325853804126e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.000100979625131,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.000479003181681,285.4496459960937,294.1499938964844,293.1802978515625,292.0111694335937,293.8922119140625,293.1763610839844,286.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217390954494,8.406062512733571e-09,0.0010217307135462,-0.0210733413696289,0.0,0.0,0.0,-0.008980062790215,60.0,10.37805461883545,-0.0,-7.117695588476637e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.586376836523414e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001009492552839,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.456081220880151e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.000100949233456,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0004788590304087,285.4540100097656,294.1499938964844,293.177734375,292.0107421875,293.8793640136719,293.1767272949219,286.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214315261691,8.370089510378875e-09,0.001021423144266,-0.0209791362285614,0.0,0.0,0.0,-0.0089622288942337,60.0,10.362530708312988,-0.0,-7.113410305237269e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.586376836523414e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001009492552839,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.456081220880151e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.000100949233456,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0004788590304087,285.4540100097656,294.1499938964844,293.177734375,292.0107421875,293.8793640136719,293.1767272949219,286.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214315261691,8.370089510378875e-09,0.001021423144266,-0.0209791362285614,0.0,0.0,0.0,-0.0089622288942337,60.0,10.362530708312988,-0.0,-7.113410305237269e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.582392522133888e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0001009073021123,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.45298239053227e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001009072802844,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004786600184161,285.4584045410156,294.1499938964844,293.1735534667969,292.0107727050781,293.86669921875,293.1759338378906,286.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210068430751,8.320428790398182e-09,0.0010209985775873,-0.020849086344242,0.0,0.0,0.0,-0.0089376103132963,60.0,10.346698760986328,-0.0,-7.1074957475048e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
