time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801640,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.582392522133888e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0001009073021123,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.45298239053227e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001009072802844,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004786600184161,285.4584045410156,294.1499938964844,293.1735534667969,292.0107727050781,293.86669921875,293.1759338378906,286.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210068430751,8.320428790398182e-09,0.0010209985775873,-0.020849086344242,0.0,0.0,0.0,-0.0089376103132963,60.0,10.346698760986328,-0.0,-7.1074957475048e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.579949255567044e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001008815670502,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,7.451081910403445e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001008815452223,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0004785379569511,285.46063232421875,294.1499938964844,293.1708374023437,292.0109558105469,293.8604431152344,293.1750183105469,286.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207460727542,8.289972264208245e-09,0.0010207378072664,-0.020769327878952,0.0,0.0,0.0,-0.008922510780394,60.0,10.338665008544922,-0.0,-7.103870558466951e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,9.577210585121064e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001008527251542,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,7.448951510014012e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001008527033263,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.000478401168948,285.462890625,294.1499938964844,293.16766357421875,292.0112609863281,293.85418701171875,293.1737670898437,286.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204541031271,8.255839567539171e-09,0.0010204458376392,-0.0206799414008855,0.0,0.0,0.0,-0.0089055895805358,60.0,10.330564498901367,-0.0,-7.099807675103875e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.570833935867996e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001007855826173,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.443992217304185e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001007855607895,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0004780826566275,285.4673767089844,294.1499938964844,293.15985107421875,292.0122985839844,293.8417358398437,293.17022705078125,286.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197750525549,8.176377797042278e-09,0.0010197669034823,-0.0204718429595232,0.0,0.0,0.0,-0.0088661992922425,60.0,10.314196586608888,-0.0,-7.09035532509006e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.570833935867996e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001007855826173,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.443992217304185e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001007855607895,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0004780826566275,285.4673767089844,294.1499938964844,293.15985107421875,292.0122985839844,293.8417358398437,293.17022705078125,286.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197750525549,8.176377797042278e-09,0.0010197669034823,-0.0204718429595232,0.0,0.0,0.0,-0.0088661992922425,60.0,10.314196586608888,-0.0,-7.09035532509006e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.56312651396729e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001007044193102,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.437997555825859e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001007043974823,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004776976711582,285.471923828125,294.1499938964844,293.1499938964844,292.0138854980469,293.8293762207031,293.1651306152344,286.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018953626044,8.080329294557487e-09,0.0010189455933868,-0.0202203057706356,0.0,0.0,0.0,-0.0088185835629701,60.0,10.297805786132812,-0.0,-7.07893761386913e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.56312651396729e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001007044193102,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.437997555825859e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001007043974823,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004776976711582,285.471923828125,294.1499938964844,293.1499938964844,292.0138854980469,293.8293762207031,293.1651306152344,286.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018953626044,8.080329294557487e-09,0.0010189455933868,-0.0202203057706356,0.0,0.0,0.0,-0.0088185835629701,60.0,10.297805786132812,-0.0,-7.07893761386913e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.554260759614408e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.000100611054222,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.431101403199136e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001006110323942,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.0004772547981701,285.4765014648437,294.1499938964844,293.1386413574219,292.01715087890625,293.8170166015625,293.158447265625,286.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180087992921,7.969844340038891e-09,0.0010180007666349,-0.0199309568852186,0.0,0.0,0.0,-0.0087638115510344,60.0,10.282246589660645,-0.0,-7.065815310625112e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.554260759614408e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.000100611054222,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.431101403199136e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001006110323942,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.0004772547981701,285.4765014648437,294.1499938964844,293.1386413574219,292.01715087890625,293.8170166015625,293.158447265625,286.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180087992921,7.969844340038891e-09,0.0010180007666349,-0.0199309568852186,0.0,0.0,0.0,-0.0087638115510344,60.0,10.282246589660645,-0.0,-7.065815310625112e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.547902300255372e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0001005440935841,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,7.426155934808776e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001005440790322,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0004769371880684,285.4796447753906,294.1499938964844,293.1304016113281,292.0208740234375,293.8086242675781,293.1531982421875,286.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173311457037,7.8906126077527e-09,0.0010173232294619,-0.0197234526276588,0.0,0.0,0.0,-0.0087245320901274,60.0,10.272784233093262,-0.0,-7.0564126986028e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.544764907332136e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0001005110534606,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,7.423715578624979e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001005110316327,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0004767804348375,285.48114013671875,294.1499938964844,293.1263732910156,292.0230407714844,293.8046875,293.1505126953125,286.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169969173148,7.851511441003822e-09,0.0010169890010729,-0.0196210499852895,0.0,0.0,0.0,-0.0087051494047045,60.0,10.268939971923828,-0.0,-7.051774275623758e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.539716120343655e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0001004578880383,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,7.419788744300604e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001004578662104,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0004765282501466,285.48345947265625,294.1499938964844,293.11993408203125,292.02685546875,293.79852294921875,293.14605712890625,286.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016458729282,7.788599099001203e-09,0.0010164509294554,-0.0194562822580337,0.0,0.0,0.0,-0.0086739603430032,60.0,10.26358699798584,-0.0,-7.044314997983747e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.534518176224084e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001004031582851,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,7.415746222250164e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001004031364573,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0004762686439789,285.4858093261719,294.1499938964844,293.1132507324219,292.0312194824219,293.7923583984375,293.1413269042969,286.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159047087654,7.72383312863667e-09,0.0010158970253542,-0.0192866586148738,0.0,0.0,0.0,-0.0086418520659208,60.0,10.259005546569824,-0.0,-7.036640425894802e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,9.523684275336564e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001002890639938,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,7.407319208141416e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001002890494419,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0004757274582516,285.4905090332031,294.1499938964844,293.0993347167969,292.0414733886719,293.7799987792969,293.13116455078125,286.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147504508495,7.58883089702067e-09,0.0010147428838536,-0.0189330801367759,0.0,0.0,0.0,-0.0085749272257089,60.0,10.25191593170166,-0.0,-7.020655345968407e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,9.523684275336564e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001002890639938,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,7.407319208141416e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001002890494419,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0004757274582516,285.4905090332031,294.1499938964844,293.0993347167969,292.0414733886719,293.7799987792969,293.13116455078125,286.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147504508495,7.58883089702067e-09,0.0010147428838536,-0.0189330801367759,0.0,0.0,0.0,-0.0085749272257089,60.0,10.25191593170166,-0.0,-7.020655345968407e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,9.512233373243362e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0001001684795483,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,7.398412708425894e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001001684577204,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004751554515678,285.4952697753906,294.1499938964844,293.0845947265625,292.05352783203125,293.76763916015625,293.1200561523437,286.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135301854461,7.446143257539006e-09,0.0010135227348655,-0.0185593664646148,0.0,0.0,0.0,-0.0085041904821991,60.0,10.2477388381958,-0.0,-7.003780666536842e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,9.512233373243362e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0001001684795483,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,7.398412708425894e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001001684577204,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004751554515678,285.4952697753906,294.1499938964844,293.0845947265625,292.05352783203125,293.76763916015625,293.1200561523437,286.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135301854461,7.446143257539006e-09,0.0010135227348655,-0.0185593664646148,0.0,0.0,0.0,-0.0085041904821991,60.0,10.2477388381958,-0.0,-7.003780666536842e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,9.500257147010416e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001000423653749,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.389098027488217e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001000423435471,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0004745572223328,285.5000305175781,294.1499938964844,293.069091796875,292.0671691894531,293.7552185058594,293.1081237792969,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122540406882,7.2969137399070405e-09,0.001012246706523,-0.0181685108691453,0.0,0.0,0.0,-0.0084302108734846,60.0,10.2460355758667,-0.0,-6.98615423289084e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,9.500257147010416e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001000423653749,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.389098027488217e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001000423435471,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0004745572223328,285.5000305175781,294.1499938964844,293.069091796875,292.0671691894531,293.7552185058594,293.1081237792969,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122540406882,7.2969137399070405e-09,0.001012246706523,-0.0181685108691453,0.0,0.0,0.0,-0.0084302108734846,60.0,10.2460355758667,-0.0,-6.98615423289084e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.487776696914808e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.991093975258992e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,7.379390444839373e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.991091792471708e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0004739337891805,285.5048522949219,294.1499938964844,293.0528564453125,292.0820617675781,293.74273681640625,293.09539794921875,286.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109239956364,7.141397251331227e-09,0.0010109168943017,-0.0177611783146858,0.0,0.0,0.0,-0.0083531150594353,60.0,10.246475219726562,-0.0,-6.967808019453514e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.487776696914808e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.991093975258992e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,7.379390444839373e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.991091792471708e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0004739337891805,285.5048522949219,294.1499938964844,293.0528564453125,292.0820617675781,293.74273681640625,293.09539794921875,286.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109239956364,7.141397251331227e-09,0.0010109168943017,-0.0177611783146858,0.0,0.0,0.0,-0.0083531150594353,60.0,10.246475219726562,-0.0,-6.967808019453514e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.481359302299096e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,9.984336065826938e-05,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,7.374399137916043e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,9.984333883039652e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0004736132395919,285.5072937011719,294.1499938964844,293.0444641113281,292.0899353027344,293.7364807128906,293.0887451171875,286.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102400556206,7.061434548205625e-09,0.001010232954286,-0.0175517369061708,0.0,0.0,0.0,-0.0083134733140468,60.0,10.247437477111816,-0.0,-6.958384801691865e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,9.47484077187255e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,9.977471927413716e-05,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,7.36932925065048e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,9.977469744626433e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0004732876550406,285.5097045898437,294.1499938964844,293.0359191894531,292.0980224609375,293.730224609375,293.0819396972656,286.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095454053953,6.980212852170098e-09,0.001009538420476,-0.0173389930278062,0.0,0.0,0.0,-0.0082732085138559,60.0,10.24876880645752,-0.0,-6.948819475383061e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.461527224630116e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,9.963451884686948e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,7.358974835369736e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,9.963449701899664e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0004726226034108,285.5145874023437,294.1499938964844,293.018310546875,292.1147766113281,293.7176208496094,293.06787109375,286.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081268846988,6.814322439652187e-09,0.0010081201326102,-0.0169044714421033,0.0,0.0,0.0,-0.0081909699365496,60.0,10.252262115478516,-0.0,-6.92930299805994e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.461527224630116e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,9.963451884686948e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,7.358974835369736e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,9.963449701899664e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0004726226034108,285.5145874023437,294.1499938964844,293.018310546875,292.1147766113281,293.7176208496094,293.06787109375,286.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081268846988,6.814322439652187e-09,0.0010081201326102,-0.0169044714421033,0.0,0.0,0.0,-0.0081909699365496,60.0,10.252262115478516,-0.0,-6.92930299805994e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.447835327591748e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.94903311948292e-05,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.348325016209856e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.949031664291395e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0004719386633951,285.5195007324219,294.1499938964844,293.00006103515625,292.1320495605469,293.7049255371094,293.0531921386719,286.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066678514704,6.643715799725669e-09,0.001006661215797,-0.0164575856178998,0.0,0.0,0.0,-0.0081063928082585,60.0,10.256770133972168,-0.0,-6.909260008569619e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.447835327591748e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.94903311948292e-05,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.348325016209856e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.949031664291395e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0004719386633951,285.5195007324219,294.1499938964844,293.00006103515625,292.1320495605469,293.7049255371094,293.0531921386719,286.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066678514704,6.643715799725669e-09,0.001006661215797,-0.0164575856178998,0.0,0.0,0.0,-0.0081063928082585,60.0,10.256770133972168,-0.0,-6.909260008569619e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.433846571482718e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.934302943293004e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,7.337444549193606e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.93430076050572e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0004712399095296,285.52447509765625,294.1499938964844,292.9812316894531,292.1496276855469,293.6921691894531,293.0379943847656,286.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.469413449394778e-09,0.0010051707504317,-0.0160010103136301,0.0,0.0,0.0,-0.0080199837684631,60.0,10.261896133422852,-0.0,-6.888813430805385e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.433846571482718e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.934302943293004e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,7.337444549193606e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.93430076050572e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0004712399095296,285.52447509765625,294.1499938964844,292.9812316894531,292.1496276855469,293.6921691894531,293.0379943847656,286.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.469413449394778e-09,0.0010051707504317,-0.0160010103136301,0.0,0.0,0.0,-0.0080199837684631,60.0,10.261896133422852,-0.0,-6.888813430805385e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.423046867595986e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.922929893946276e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,7.329045183723792e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.922928438754752e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0004707004409283,285.5282287597656,294.1499938964844,292.96649169921875,292.1630249023437,293.6824035644531,293.026123046875,286.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040263878181,6.334847757472062e-09,0.0010040201013907,-0.015648515895009,0.0,0.0,0.0,-0.007953274063766,60.0,10.266010284423828,-0.0,-6.873048619127077e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.419592242920773e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.919291187543422e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,7.326357444981113e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.9192897323519e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0004705278552137,285.5294494628906,294.1499938964844,292.9617919921875,292.167236328125,293.6792907714844,293.02227783203125,286.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036582825705,6.291796417201567e-09,0.0010036519961431,-0.0155357420444488,0.0,0.0,0.0,-0.0079319318756461,60.0,10.267208099365234,-0.0,-6.868008739502329e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,9.412376675754786e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.911693632602692e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,7.320745498873293e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.911691449815407e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,0.0004701674333773,285.5319519042969,294.1499938964844,292.9518737792969,292.17596435546875,293.6728210449219,293.01422119140625,286.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028893593698,6.2018923330242615e-09,0.0010028831893578,-0.0153002347797155,0.0,0.0,0.0,-0.0078873615711927,60.0,10.26987361907959,-0.0,-6.857489864842138e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,9.405118180438876e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,9.90404951153323e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,7.315100083360448e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.904048056341708e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0004698048578575,285.5344543457031,294.1499938964844,292.9418334960937,292.18463134765625,293.6662902832031,293.006103515625,286.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021158959716,6.111451344992247e-09,0.0010021097259595,-0.0150633174926042,0.0,0.0,0.0,-0.0078425258398056,60.0,10.272427558898926,-0.0,-6.846916988934026e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.390497143613176e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,9.888652857625856e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,7.303728489205241e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,9.888651402434334e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.000469074526336,285.5394897460937,294.1499938964844,292.9213562011719,292.2015686035156,293.6531982421875,292.9895324707031,286.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929274404792295e-09,0.0010005520889535,-0.0145860845223069,0.0,0.0,0.0,-0.0077522136270999,60.0,10.276960372924805,-0.0,-6.825643339425369e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.390497143613176e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,9.888652857625856e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,7.303728489205241e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,9.888651402434334e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.000469074526336,285.5394897460937,294.1499938964844,292.9213562011719,292.2015686035156,293.6531982421875,292.9895324707031,286.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929274404792295e-09,0.0010005520889535,-0.0145860845223069,0.0,0.0,0.0,-0.0077522136270999,60.0,10.276960372924805,-0.0,-6.825643339425369e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,9.375748049933463e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,9.87312087090686e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,7.292256486834958e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.873119415715335e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.000468337762868,285.5445556640625,294.1499938964844,292.900390625,292.2178039550781,293.6400146484375,292.9726257324219,286.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745495190723204e-09,0.0009989804821088,-0.0141046429052948,0.0,0.0,0.0,-0.0076611060649156,60.0,10.280669212341309,-0.0,-6.804216923228523e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,9.375748049933463e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,9.87312087090686e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,7.292256486834958e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.873119415715335e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.000468337762868,285.5445556640625,294.1499938964844,292.900390625,292.2178039550781,293.6400146484375,292.9726257324219,286.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745495190723204e-09,0.0009989804821088,-0.0141046429052948,0.0,0.0,0.0,-0.0076611060649156,60.0,10.280669212341309,-0.0,-6.804216923228523e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.360927651869132e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,9.857514669420198e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.280729187186807e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.857512486632912e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0004675974487327,285.5496520996094,294.1499938964844,292.8789978027344,292.2331237792969,293.6266784667969,292.9554138183594,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560834459572561e-09,0.0009974014246836,-0.0136208841577172,0.0,0.0,0.0,-0.0075695617124438,60.0,10.282984733581545,-0.0,-6.782720873843573e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.360927651869132e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,9.857514669420198e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.280729187186807e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.857512486632912e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0004675974487327,285.5496520996094,294.1499938964844,292.8789978027344,292.2331237792969,293.6266784667969,292.9554138183594,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560834459572561e-09,0.0009974014246836,-0.0136208841577172,0.0,0.0,0.0,-0.0075695617124438,60.0,10.282984733581545,-0.0,-6.782720873843573e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
