time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803980,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.3460846983362e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,9.841884457273407e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,7.269184425240383e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.841882274486125e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0004668560286518,285.5547790527344,294.1499938964844,292.857177734375,292.24725341796875,293.6132507324219,292.9378967285156,286.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375894840398132e-09,0.0009958200389519,-0.0131363831460475,0.0,0.0,0.0,-0.0074778790585696,60.0,10.283584594726562,-0.0,-6.76122695608683e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.3460846983362e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,9.841884457273407e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,7.269184425240383e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.841882274486125e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0004668560286518,285.5547790527344,294.1499938964844,292.857177734375,292.24725341796875,293.6132507324219,292.9378967285156,286.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375894840398132e-09,0.0009958200389519,-0.0131363831460475,0.0,0.0,0.0,-0.0074778790585696,60.0,10.283584594726562,-0.0,-6.76122695608683e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.338669042335825e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.834075171966106e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,7.26341677363962e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.834073716774584e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004664856242015,285.5573425292969,294.1499938964844,292.8460998535156,292.2538146972656,293.6064453125,292.9290466308594,286.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.283497195307518e-09,0.0009950299281626,-0.0128943193703889,0.0,0.0,0.0,-0.0074320738203823,60.0,10.283024787902832,-0.0,-6.750500602947795e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.331266483059152e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.82627971097827e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.257659308379516e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.826278255786748e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0004661158600356,285.5599060058594,294.1499938964844,292.8349609375,292.2599792480469,293.5996398925781,292.9201354980469,286.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942464530467,5.191264307313759e-09,0.0009942412143573,-0.0126526840031147,0.0,0.0,0.0,-0.007386349607259,60.0,10.281920433044434,-0.0,-6.739802671518191e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,9.31652684812434e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,9.810757910599932e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,7.246195309562609e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,9.810756455408408e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0004653795622289,285.5650939941406,294.1499938964844,292.8124084472656,292.27105712890625,293.5859069824219,292.9022216796875,286.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926757775247,5.007606773688167e-09,0.0009926707716658,-0.0121715255081653,0.0,0.0,0.0,-0.007295302581042,60.0,10.277873992919922,-0.0,-6.71852475875312e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,9.31652684812434e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,9.810757910599932e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,7.246195309562609e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,9.810756455408408e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0004653795622289,285.5650939941406,294.1499938964844,292.8124084472656,292.27105712890625,293.5859069824219,292.9022216796875,286.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926757775247,5.007606773688167e-09,0.0009926707716658,-0.0121715255081653,0.0,0.0,0.0,-0.007295302581042,60.0,10.277873992919922,-0.0,-6.71852475875312e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.301887621404604e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.795342339202762e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,7.234809163492173e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.79534088401124e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0004646482993848,285.5702819824219,294.1499938964844,292.7895202636719,292.2802734375,293.5720520019531,292.8841247558594,286.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911158122122,4.82520734479408e-09,0.000991111039184,-0.0116936545819044,0.0,0.0,0.0,-0.0072048790752887,60.0,10.271108627319336,-0.0,-6.697425902757459e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.301887621404604e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.795342339202762e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,7.234809163492173e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.79534088401124e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0004646482993848,285.5702819824219,294.1499938964844,292.7895202636719,292.2802734375,293.5720520019531,292.8841247558594,286.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911158122122,4.82520734479408e-09,0.000991111039184,-0.0116936545819044,0.0,0.0,0.0,-0.0072048790752887,60.0,10.271108627319336,-0.0,-6.697425902757459e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.287410648539662e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.780097025213764e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,7.223548891488463e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.78009557002224e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0004639251565095,285.57550048828125,294.1499938964844,292.766357421875,292.287353515625,293.5580444335937,292.8659362792969,286.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644822748645083e-09,0.0009895685361698,-0.0112210549414157,0.0,0.0,0.0,-0.0071154544129967,60.0,10.261106491088867,-0.0,-6.67659350028771e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.287410648539662e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.780097025213764e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,7.223548891488463e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.78009557002224e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0004639251565095,285.57550048828125,294.1499938964844,292.766357421875,292.287353515625,293.5580444335937,292.8659362792969,286.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644822748645083e-09,0.0009895685361698,-0.0112210549414157,0.0,0.0,0.0,-0.0071154544129967,60.0,10.261106491088867,-0.0,-6.67659350028771e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,9.27537985262461e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,9.767428127815948e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,7.214191282400861e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,9.767426672624424e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0004633241915144,285.57989501953125,294.1499938964844,292.7467041015625,292.2915344238281,293.5461730957031,292.8505859375,286.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882912272587,4.494921768127824e-09,0.0009882866870611,-0.0108283152803778,0.0,0.0,0.0,-0.007041142322123,60.0,10.25027084350586,-0.0,-6.65930528498393e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.273128671338782e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.765056893229485e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,7.212440686998889e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,9.765055438037962e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0004632117343135,285.58074951171875,294.1499938964844,292.742919921875,292.2921142578125,293.5439147949219,292.84765625,286.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880512952804,4.466871761366065e-09,0.0009880467550829,-0.0107548236846923,0.0,0.0,0.0,-0.0070272362791001,60.0,10.247562408447266,-0.0,-6.656073026078957e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.266083361580968e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.757638326846064e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,7.206960435723886e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,9.75763687165454e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0004628598107956,285.5833740234375,294.1499938964844,292.73114013671875,292.2935485839844,293.5367736816406,292.8385009765625,286.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873006492853,4.379090867701052e-09,0.000987296225503,-0.0105248345062136,0.0,0.0,0.0,-0.0069837197661399,60.0,10.239157676696776,-0.0,-6.645962002949092e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.25909771467559e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,9.750281606102362e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,7.201527478173375e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.75028015091084e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0004625108558684,285.58599853515625,294.1499938964844,292.7192687988281,292.2943115234375,293.52960205078125,292.829345703125,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865562897175,4.2920502707488595e-09,0.0009865519823506,-0.0102967843413352,0.0,0.0,0.0,-0.0069405701942741,60.0,10.229771614074709,-0.0,-6.635944771460346e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,9.245306864613668e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.735760249895976e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.190801261458546e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.735758794704452e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0004618219973053,285.59130859375,294.1499938964844,292.6954345703125,292.2937316894531,293.5151672363281,292.81103515625,286.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850866626948,4.120227714565772e-09,0.0009850825881585,-0.0098465969786047,0.0,0.0,0.0,-0.0068553895689547,60.0,10.208276748657228,-0.0,-6.616190972863478e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,9.245306864613668e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.735760249895976e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.190801261458546e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.735758794704452e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0004618219973053,285.59130859375,294.1499938964844,292.6954345703125,292.2937316894531,293.5151672363281,292.81103515625,286.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850866626948,4.120227714565772e-09,0.0009850825881585,-0.0098465969786047,0.0,0.0,0.0,-0.0068553895689547,60.0,10.208276748657228,-0.0,-6.616190972863478e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.23184779821895e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,9.721586684463546e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,7.18033334123902e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,9.721585229272024e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0004611496988218,285.5966186523437,294.1499938964844,292.6714172363281,292.2901611328125,293.5006103515625,292.79278564453125,286.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836525423452,3.952531191231401e-09,0.0009836485842242,-0.0094072148203849,0.0,0.0,0.0,-0.0067722550593316,60.0,10.181892395019531,-0.0,-6.59694023852353e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.23184779821895e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,9.721586684463546e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,7.18033334123902e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,9.721585229272024e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0004611496988218,285.5966186523437,294.1499938964844,292.6714172363281,292.2901611328125,293.5006103515625,292.79278564453125,286.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836525423452,3.952531191231401e-09,0.0009836485842242,-0.0094072148203849,0.0,0.0,0.0,-0.0067722550593316,60.0,10.181892395019531,-0.0,-6.59694023852353e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,9.21872051549144e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,9.70776309259236e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,7.170122989919037e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.707761637400836e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0004604939604178,285.6019592285156,294.1499938964844,292.64727783203125,292.2833251953125,293.4858703613281,292.7745666503906,286.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822536958381,3.7889655857270554e-09,0.0009822498541325,-0.0089786499738693,0.0,0.0,0.0,-0.0066911680623888,60.0,10.150529861450195,-0.0,-6.578190436812292e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,9.21872051549144e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,9.70776309259236e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,7.170122989919037e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.707761637400836e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0004604939604178,285.6019592285156,294.1499938964844,292.64727783203125,292.2833251953125,293.4858703613281,292.7745666503906,286.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822536958381,3.7889655857270554e-09,0.0009822498541325,-0.0089786499738693,0.0,0.0,0.0,-0.0066911680623888,60.0,10.150529861450195,-0.0,-6.578190436812292e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.205962851410732e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.694328036857768e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,7.160200038924813e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.694326581666246e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0004598566738422,285.6072998046875,294.1499938964844,292.6230163574219,292.2730407714844,293.47100830078125,292.7565002441406,286.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808941977098,3.630006073507274e-09,0.0009808905888348,-0.0085621494799852,0.0,0.0,0.0,-0.0066123651340603,60.0,10.113797187805176,-0.0,-6.559994147892212e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.205962851410732e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.694328036857768e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,7.160200038924813e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.694326581666246e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0004598566738422,285.6072998046875,294.1499938964844,292.6230163574219,292.2730407714844,293.47100830078125,292.7565002441406,286.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808941977098,3.630006073507274e-09,0.0009808905888348,-0.0085621494799852,0.0,0.0,0.0,-0.0066123651340603,60.0,10.113797187805176,-0.0,-6.559994147892212e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,9.199755731970072e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.687791316537188e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,7.155371713452041e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,9.687789861345664e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004595466307364,285.6099853515625,294.1499938964844,292.6108703613281,292.2665100097656,293.4635009765625,292.7475280761719,286.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802328422665,3.552667715567281e-09,0.0009802293498069,-0.0083595076575875,0.0,0.0,0.0,-0.0065740253776311,60.0,10.09291648864746,-0.0,-6.551150733002943e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,9.19363446882926e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.681346273282544e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,7.150611781980842e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.68134481809102e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0004592408658936,285.6126708984375,294.1499938964844,292.59869384765625,292.2590637207031,293.4559936523437,292.73858642578125,286.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979580800049,3.4764058298719647e-09,0.0009795773075893,-0.0081596868112683,0.0,0.0,0.0,-0.0065362192690372,60.0,10.07067584991455,-0.0,-6.542435926348844e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.18163059395738e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.668705752119422e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.141275273170322e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,9.6687042969279e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0004586412687785,285.6180725097656,294.1499938964844,292.5743408203125,292.2411804199219,293.4408264160156,292.7207946777344,286.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.326841468975772e-09,0.0009782980196177,-0.0077677951194345,0.0,0.0,0.0,-0.0064620724879205,60.0,10.022699356079102,-0.0,-6.525360873865793e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.18163059395738e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.668705752119422e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.141275273170322e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,9.6687042969279e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0004586412687785,285.6180725097656,294.1499938964844,292.5743408203125,292.2411804199219,293.4408264160156,292.7207946777344,286.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.326841468975772e-09,0.0009782980196177,-0.0077677951194345,0.0,0.0,0.0,-0.0064620724879205,60.0,10.022699356079102,-0.0,-6.525360873865793e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,9.170084376819432e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.6565461717546e-05,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.132294558687136e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.656544716563076e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0004580644890666,285.6235046386719,294.1499938964844,292.54998779296875,292.2191772460937,293.425537109375,292.7032165527344,286.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770710021257,3.1829754387757703e-09,0.000977067858912,-0.007390831131488,0.0,0.0,0.0,-0.0063907518051564,60.0,9.967918395996094,-0.0,-6.508957994810771e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,9.170084376819432e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.6565461717546e-05,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.132294558687136e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.656544716563076e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0004580644890666,285.6235046386719,294.1499938964844,292.54998779296875,292.2191772460937,293.425537109375,292.7032165527344,286.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770710021257,3.1829754387757703e-09,0.000977067858912,-0.007390831131488,0.0,0.0,0.0,-0.0063907518051564,60.0,9.967918395996094,-0.0,-6.508957994810771e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,9.15860291570425e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.64445571298711e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,7.123364048311487e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.644454257795589e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0004574909689836,285.6289367675781,294.1499938964844,292.5240173339844,292.19342041015625,293.4100952148437,292.68572998046875,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.0399205375175598e-09,0.0009758445667102,-0.0070159886963665,0.0,0.0,0.0,-0.0063198334537446,60.0,9.906679153442385,-0.0,-6.492667381508e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,9.15860291570425e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.64445571298711e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,7.123364048311487e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.644454257795589e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0004574909689836,285.6289367675781,294.1499938964844,292.5240173339844,292.19342041015625,293.4100952148437,292.68572998046875,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.0399205375175598e-09,0.0009758445667102,-0.0070159886963665,0.0,0.0,0.0,-0.0063198334537446,60.0,9.906679153442385,-0.0,-6.492667381508e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,9.147675154963508e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,9.632948058424518e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.114865002222359e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,9.632946603232996e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004569451266434,285.6339416503906,294.1499938964844,292.4973449707031,292.1669921875,293.39569091796875,292.6696472167969,286.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746832074597,2.903767226669629e-09,0.0009746802970767,-0.0066592288203537,0.0,0.0,0.0,-0.0062523358501493,60.0,9.845067977905272,-0.0,-6.477181813124845e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,9.146707452600822e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.631929424358532e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,7.114111940609291e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.631927969167008e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.000456896785181,285.6343994140625,294.1499938964844,292.49493408203125,292.1645812988281,293.3944091796875,292.6682434082031,286.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745800634846,2.89170842826536e-09,0.0009745771531015,-0.0066276313737034,0.0,0.0,0.0,-0.0062463581562042,60.0,9.839310646057127,-0.0,-6.475811176187565e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.140623296843842e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,9.625522216083482e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,7.109380385372788e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,9.62552076089196e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0004565928829833,285.6371154785156,294.1499938964844,292.4792785644531,292.1490783691406,293.386474609375,292.659423828125,286.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739317465573,2.815905064679214e-09,0.0009739288943819,-0.006429003085941,0.0,0.0,0.0,-0.0062087788246572,60.0,9.80304718017578,-0.0,-6.467198687687414e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,9.134499850915744e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.619074262445793e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,7.104617543518543e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,9.61907280725427e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0004562870017252,285.6398620605469,294.1499938964844,292.4629821777344,292.1329040527344,293.3784484863281,292.65057373046875,286.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732791804708,2.739611204560788e-09,0.0009732764447107,-0.0062290900386869,0.0,0.0,0.0,-0.0061709559522569,60.0,9.765626907348633,-0.0,-6.458536461195763e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,9.122172195930034e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,9.606091771274804e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.095028558978811e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.606090316083282e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0004556711937766,285.6453552246094,294.1499938964844,292.4284362792969,292.0986328125,293.3622131347656,292.6328430175781,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719656663946,2.586009184568638e-09,0.0009719630470499,-0.0058266026899218,0.0,0.0,0.0,-0.0060948091559112,60.0,9.68822956085205,-0.0,-6.441113953314925e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,9.122172195930034e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,9.606091771274804e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.095028558978811e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.606090316083282e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0004556711937766,285.6453552246094,294.1499938964844,292.4284362792969,292.0986328125,293.3622131347656,292.6328430175781,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719656663946,2.586009184568638e-09,0.0009719630470499,-0.0058266026899218,0.0,0.0,0.0,-0.0060948091559112,60.0,9.68822956085205,-0.0,-6.441113953314925e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.109741949941964e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,9.593002323526888e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.085360994096845e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.593000868335366e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0004550502635538,285.65087890625,294.1499938964844,292.3915405273437,292.06207275390625,293.3456726074219,292.6150817871094,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410928629,2.431136625347108e-09,0.0009706387063488,-0.005420783534646,0.0,0.0,0.0,-0.0060180323198437,60.0,9.60603141784668,-0.0,-6.423570653169008e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.109741949941964e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,9.593002323526888e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.085360994096845e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.593000868335366e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0004550502635538,285.65087890625,294.1499938964844,292.3915405273437,292.06207275390625,293.3456726074219,292.6150817871094,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410928629,2.431136625347108e-09,0.0009706387063488,-0.005420783534646,0.0,0.0,0.0,-0.0060180323198437,60.0,9.60603141784668,-0.0,-6.423570653169008e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,9.09734590095468e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,9.579948527971284e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,7.075719622662291e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,9.57994707277976e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.000454431050457,285.6564025878906,294.1499938964844,292.3525695800781,292.0234375,293.3287658691406,292.597412109375,286.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.2766870610979595e-09,0.000969317916315,-0.0050160693936049,0.0,0.0,0.0,-0.0059414645656943,60.0,9.519816398620604,-0.0,-6.406099828382139e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
