time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806320,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,9.09734590095468e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,9.579948527971284e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,7.075719622662291e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,9.57994707277976e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.000454431050457,285.6564025878906,294.1499938964844,292.3525695800781,292.0234375,293.3287658691406,292.597412109375,286.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.2766870610979595e-09,0.000969317916315,-0.0050160693936049,0.0,0.0,0.0,-0.0059414645656943,60.0,9.519816398620604,-0.0,-6.406099828382139e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.08508663997054e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,9.567039523972198e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,7.066184480208904e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.567038068780676e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0004538187058642,285.6619567871094,294.1499938964844,292.311767578125,291.9829406738281,293.3114624023437,292.5799255371094,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680139482952,2.123950126886598e-09,0.0009680118528194,-0.0046158409677445,0.0,0.0,0.0,-0.0058657457120716,60.0,9.430180549621582,-0.0,-6.388845719129678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.08508663997054e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,9.567039523972198e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,7.066184480208904e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.567038068780676e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0004538187058642,285.6619567871094,294.1499938964844,292.311767578125,291.9829406738281,293.3114624023437,292.5799255371094,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680139482952,2.123950126886598e-09,0.0009680118528194,-0.0046158409677445,0.0,0.0,0.0,-0.0058657457120716,60.0,9.430180549621582,-0.0,-6.388845719129678e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,9.07906869542785e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.560701437294485e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,7.061503129079938e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,9.56069998210296e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0004535180632956,285.66473388671875,294.1499938964844,292.2907409667969,291.9621276855469,293.3026123046875,292.5713806152344,286.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673726744949,2.0489632213127607e-09,0.0009673706372268,-0.0044193468056619,0.0,0.0,0.0,-0.0058285719715058,60.0,9.383962631225586,-0.0,-6.380383155146775e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.073110413737596e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,9.554427379043771e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,7.056869071675465e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,9.55442592385225e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0004532204475253,285.66754150390625,294.1499938964844,292.2693786621094,291.94091796875,293.2936706542969,292.5629577636719,286.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667379199527,1.974727048548175e-09,0.0009667359408922,-0.0042248181998729,0.0,0.0,0.0,-0.0057917702943086,60.0,9.337203025817873,-0.0,-6.372010830091315e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.061368473339826e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,9.54206261667423e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,7.047736289678141e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.542061161482708e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0004526339180301,285.6731262207031,294.1499938964844,292.22564697265625,291.8975524902344,293.2755432128906,292.5464782714844,286.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654865134507,1.8284301850357563e-09,0.0009654847090132,-0.0038414620794355,0.0,0.0,0.0,-0.0057192435488104,60.0,9.242619514465332,-0.0,-6.35552765970715e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.061368473339826e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,9.54206261667423e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,7.047736289678141e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.542061161482708e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0004526339180301,285.6731262207031,294.1499938964844,292.22564697265625,291.8975524902344,293.2755432128906,292.5464782714844,286.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654865134507,1.8284301850357563e-09,0.0009654847090132,-0.0038414620794355,0.0,0.0,0.0,-0.0057192435488104,60.0,9.242619514465332,-0.0,-6.35552765970715e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.05008928384632e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.530184615869076e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,7.03896366758272e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.530183888273314e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0004520704969763,285.6787109375,294.1499938964844,292.18084716796875,291.8531494140625,293.2569885253906,292.5307922363281,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642846416682,1.687899597868636e-09,0.000964282953646,-0.0034732134081423,0.0,0.0,0.0,-0.0056495759636163,60.0,9.146047592163086,-0.0,-6.33971453112281e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.05008928384632e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.530184615869076e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,7.03896366758272e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.530183888273314e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0004520704969763,285.6787109375,294.1499938964844,292.18084716796875,291.8531494140625,293.2569885253906,292.5307922363281,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642846416682,1.687899597868636e-09,0.000964282953646,-0.0034732134081423,0.0,0.0,0.0,-0.0056495759636163,60.0,9.146047592163086,-0.0,-6.33971453112281e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,9.03929176274687e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.518815204501152e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,7.03056575730443e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.518813749309628e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0004515311738941,285.684326171875,294.1499938964844,292.1352233886719,291.8078918457031,293.2380065917969,292.51611328125,286.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631341672502,1.5533752062424355e-09,0.0009631325956434,-0.0031207024585455,0.0,0.0,0.0,-0.0055828862823545,60.0,9.04811954498291,-0.0,-6.324595602791305e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,9.03929176274687e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.518815204501152e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,7.03056575730443e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.518813749309628e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0004515311738941,285.684326171875,294.1499938964844,292.1352233886719,291.8078918457031,293.2380065917969,292.51611328125,286.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631341672502,1.5533752062424355e-09,0.0009631325956434,-0.0031207024585455,0.0,0.0,0.0,-0.0055828862823545,60.0,9.04811954498291,-0.0,-6.324595602791305e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.029047942021862e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.508027869742364e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.022598583716899e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.50802641455084e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.000451019470347,285.6899719238281,294.1499938964844,292.08905029296875,291.7621154785156,293.2185974121094,292.50262451171875,286.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620425407774,1.4257428571085031e-09,0.0009620411437936,-0.0027862507849931,0.0,0.0,0.0,-0.0055196131579577,60.0,8.949357032775879,-0.0,-6.310267508524704e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.029047942021862e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.508027869742364e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.022598583716899e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.50802641455084e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.000451019470347,285.6899719238281,294.1499938964844,292.08905029296875,291.7621154785156,293.2185974121094,292.50262451171875,286.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620425407774,1.4257428571085031e-09,0.0009620411437936,-0.0027862507849931,0.0,0.0,0.0,-0.0055196131579577,60.0,8.949357032775879,-0.0,-6.310267508524704e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,9.024166502058506e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.502886678092182e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.018801261438057e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,9.50288522290066e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0004507756093516,285.6927795410156,294.1499938964844,292.0657958984375,291.73907470703125,293.20880126953125,292.4961853027344,286.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615223389118,1.364918067459086e-09,0.0009615210001356,-0.0026268630754202,0.0,0.0,0.0,-0.0054894592612981,60.0,8.899864196777344,-0.0,-6.303444877175934e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.019493882078676e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,9.49796594795771e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.015166920609772e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,9.497964492766188e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004505421966314,285.69561767578125,294.1499938964844,292.04254150390625,291.71600341796875,293.1987609863281,292.49053955078125,286.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610245469957,1.3066977500031383e-09,0.0009610232082195,-0.0024743003305047,0.0,0.0,0.0,-0.0054605975747108,60.0,8.850321769714355,-0.0,-6.296918542147979e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.010591020341964e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.488590876571834e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,7.008242391748354e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,9.488590148976073e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.000450097490102,285.70263671875,294.1499938964844,291.9959716796875,291.6698303222656,293.1785583496094,292.4799499511719,286.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009554047719575,1.191096221653254e-09,0.0009554035495966,-0.0021760039962828,0.0,0.0,0.0,-0.005380009766668,60.0,8.729297637939453,-0.0,-6.284492570785005e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.010591020341964e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.488590876571834e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,7.008242391748354e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,9.488590148976073e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.000450097490102,285.70263671875,294.1499938964844,291.9959716796875,291.6698303222656,293.1785583496094,292.4799499511719,286.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009554047719575,1.191096221653254e-09,0.0009554035495966,-0.0021760039962828,0.0,0.0,0.0,-0.005380009766668,60.0,8.729297637939453,-0.0,-6.284492570785005e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,9.004778985399753e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.482470341026784e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,7.003721839282662e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,9.482469613431022e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0004498071793932,285.7096862792969,294.1499938964844,291.9496154785156,291.62384033203125,293.1585693359375,292.4704284667969,286.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008949869661591,1.058783283269804e-09,0.0008949859184212,-0.0018885700264945,0.0,0.0,0.0,-0.0050164093263447,60.0,8.466591835021973,-0.0,-6.276386699255454e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,9.004778985399753e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.482470341026784e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,7.003721839282662e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,9.482469613431022e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0004498071793932,285.7096862792969,294.1499938964844,291.9496154785156,291.62384033203125,293.1585693359375,292.4704284667969,286.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008949869661591,1.058783283269804e-09,0.0008949859184212,-0.0018885700264945,0.0,0.0,0.0,-0.0050164093263447,60.0,8.466591835021973,-0.0,-6.276386699255454e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.003970626508817e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,9.481619781581684e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.003093924140558e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.481618326390162e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0004497668123804,285.73223876953125,294.1499938964844,291.9036865234375,291.57830810546875,293.1430969238281,292.4613647460937,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007304419996216,8.839886600497944e-10,0.0007304411265067,-0.0015935783740133,0.0,0.0,0.0,-0.0041101765818893,60.0,7.165504455566406,-0.0,-6.275259778476538e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.003970626508817e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,9.481619781581684e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.003093924140558e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.481618326390162e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0004497668123804,285.73223876953125,294.1499938964844,291.9036865234375,291.57830810546875,293.1430969238281,292.4613647460937,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007304419996216,8.839886600497944e-10,0.0007304411265067,-0.0015935783740133,0.0,0.0,0.0,-0.0041101765818893,60.0,7.165504455566406,-0.0,-6.275259778476538e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,3.905623452737928e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,4.11281143897213e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,3.0377093935385343e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,4.11281107517425e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001950939040398,285.7680969238281,294.1499938964844,291.85845947265625,291.5334777832031,293.1243896484375,292.4485778808594,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006602226640097,7.649601507786481e-10,0.0006602219073101,-0.001350870472379,0.0,0.0,0.0,-0.0036815658677369,60.0,6.306843280792236,-0.0,-1.1807126831797632e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,3.905623452737928e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,4.11281143897213e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,3.0377093935385343e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,4.11281107517425e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001950939040398,285.7680969238281,294.1499938964844,291.85845947265625,291.5334777832031,293.1243896484375,292.4485778808594,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006602226640097,7.649601507786481e-10,0.0006602219073101,-0.001350870472379,0.0,0.0,0.0,-0.0036815658677369,60.0,6.306843280792236,-0.0,-1.1807126831797632e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.024723112815992e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.503473120275884e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,7.019234180916101e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.503471665084362e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0004508034617174,285.7821655273437,294.1499938964844,291.8362121582031,291.5113830566406,293.101806640625,292.4206237792969,286.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,3.937195288017392e-05,3.6926689483962605e-10,-3.9372323954012245e-05,-0.0010101810330525,0.0,0.0,0.0,-7.695911335758865e-06,60.0,5.78080415725708,-0.0,-6.304218658215177e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,4.48901773779653e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,4.727154373540543e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,3.491461029625498e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,4.7271536459447816e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0002242356567876,285.7669372558594,294.1499938964844,291.814208984375,291.4895935058594,293.0805053710937,292.4116516113281,286.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004701328871306,5.90054838323084e-10,0.0004701323050539,-0.0010811315150931,0.0,0.0,0.0,-0.002649379428476,60.0,5.645818710327148,-0.0,-1.5597899860608777e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,3.602504511945881e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,3.7936126318527386e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,2.801950176944956e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,3.793612268054858e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001799524907255,285.7718811035156,294.1499938964844,291.7711486816406,291.4468994140625,293.07012939453125,292.4082336425781,286.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383851584047,4.80101070010619e-10,0.0003838511183857,-0.0008783426601439,0.0,0.0,0.0,-0.0021621291525661,60.0,4.632381439208984,-0.0,-1.00455226359486e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,3.602504511945881e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,3.7936126318527386e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,2.801950176944956e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,3.793612268054858e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001799524907255,285.7718811035156,294.1499938964844,291.7711486816406,291.4468994140625,293.07012939453125,292.4082336425781,286.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383851584047,4.80101070010619e-10,0.0003838511183857,-0.0008783426601439,0.0,0.0,0.0,-0.0021621291525661,60.0,4.632381439208984,-0.0,-1.00455226359486e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,3.2381278288085014e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,3.4099062759196386e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,2.5185458071064204e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,3.409905912121758e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001617511297808,285.78179931640625,294.1499938964844,291.72955322265625,291.4056701660156,293.06329345703125,292.4080810546875,286.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002817596250679,3.681730753601897e-10,0.0002817592467181,-0.0006861740839667,0.0,0.0,0.0,-0.0015967399813234,60.0,3.7816123962402335,-0.0,-8.116175287398164e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,3.2381278288085014e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,3.4099062759196386e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,2.5185458071064204e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,3.409905912121758e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001617511297808,285.78179931640625,294.1499938964844,291.72955322265625,291.4056701660156,293.06329345703125,292.4080810546875,286.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002817596250679,3.681730753601897e-10,0.0002817592467181,-0.0006861740839667,0.0,0.0,0.0,-0.0015967399813234,60.0,3.7816123962402335,-0.0,-8.116175287398164e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,2.183615106332581e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,2.2994528990238905e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,1.6983685782179236e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,2.29945271712495e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001090760561055,285.7816162109375,294.1499938964844,291.689697265625,291.3661193847656,293.0565185546875,292.40972900390625,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326946269022,2.910350294094144e-10,0.0002326943358639,-0.0005324418307282,0.0,0.0,0.0,-0.0013106984551995,60.0,3.1917974948883057,-0.0,-3.690758365593183e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,2.183615106332581e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,2.2994528990238905e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,1.6983685782179236e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,2.29945271712495e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001090760561055,285.7816162109375,294.1499938964844,291.689697265625,291.3661193847656,293.0565185546875,292.40972900390625,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326946269022,2.910350294094144e-10,0.0002326943358639,-0.0005324418307282,0.0,0.0,0.0,-0.0013106984551995,60.0,3.1917974948883057,-0.0,-3.690758365593183e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,1.7719112292979844e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,1.865908780018799e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,1.378154229314532e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,1.8659085981198587e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,8.851060556480661e-05,285.7865905761719,294.1499938964844,291.6517944335937,291.3285522460937,293.0535888671875,292.4118347167969,286.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001659023400861,2.1320660514856366e-10,0.0001659021363593,-0.0003946217475458,0.0,0.0,0.0,-0.0009379793191328,60.0,2.605057954788208,-0.0,-2.430230017225199e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,1.7719112292979844e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,1.865908780018799e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,1.378154229314532e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,1.8659085981198587e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,8.851060556480661e-05,285.7865905761719,294.1499938964844,291.6517944335937,291.3285522460937,293.0535888671875,292.4118347167969,286.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001659023400861,2.1320660514856366e-10,0.0001659021363593,-0.0003946217475458,0.0,0.0,0.0,-0.0009379793191328,60.0,2.605057954788208,-0.0,-2.430230017225199e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,1.3782086170976982e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,1.4513207133859396e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,1.0719408237491734e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,1.4513205314869992e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,6.884434696985409e-05,285.8022766113281,294.1499938964844,291.6336669921875,291.3105773925781,293.05206298828125,292.4125061035156,286.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468490809202,1.8367114773543136e-10,0.0001468489062972,-0.0003360256669111,0.0,0.0,0.0,-0.0008271589176729,60.0,2.3956005573272705,-0.0,-1.4702572492808486e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,1.1618499229371082e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,1.2234844689373858e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,9.036616575031076e-06,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,1.2234843779879157e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,5.803678504889831e-05,285.8032531738281,294.1499938964844,291.6161193847656,291.2931823730469,293.05126953125,292.4131774902344,286.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237987889908,1.5484032112045298e-10,0.0001237986434716,-0.0002832792233675,0.0,0.0,0.0,-0.0006973227718845,60.0,2.1727514266967773,-0.0,-1.044872854905065e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,7.963789357745554e-06,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,8.386256922676694e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,6.1940627347212285e-06,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,8.386256013181992e-06,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,3.978075983468443e-05,285.8041381835937,294.1499938964844,291.5829162597656,291.26025390625,293.0503845214844,292.4140930175781,286.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.485500438837335e-05,1.0613209616705531e-10,8.485489524900913e-05,-0.0001941682567121,0.0,0.0,0.0,-0.0004779638838954,60.0,1.7748957872390747,-0.0,-4.9091114506794e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,7.963789357745554e-06,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,8.386256922676694e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,6.1940627347212285e-06,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,8.386256013181992e-06,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,3.978075983468443e-05,285.8041381835937,294.1499938964844,291.5829162597656,291.26025390625,293.0503845214844,292.4140930175781,286.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.485500438837335e-05,1.0613209616705531e-10,8.485489524900913e-05,-0.0001941682567121,0.0,0.0,0.0,-0.0004779638838954,60.0,1.7748957872390747,-0.0,-4.9091114506794e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,5.178118954063393e-06,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,5.452811365103116e-06,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,4.027428531117039e-06,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,5.452810455608415e-06,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,2.5865765564958565e-05,285.8046264648437,294.1499938964844,291.5524597167969,291.23004150390625,293.04998779296875,292.4144897460937,286.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.517355020856485e-05,6.900809090826243e-11,5.517348108696751e-05,-0.0001262499863514,0.0,0.0,0.0,-0.000310776697006,60.0,1.4630720615386963,-0.0,-2.07542691366136e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,5.178118954063393e-06,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,5.452811365103116e-06,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,4.027428531117039e-06,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,5.452810455608415e-06,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,2.5865765564958565e-05,285.8046264648437,294.1499938964844,291.5524597167969,291.23004150390625,293.04998779296875,292.4144897460937,286.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.517355020856485e-05,6.900809090826243e-11,5.517348108696751e-05,-0.0001262499863514,0.0,0.0,0.0,-0.000310776697006,60.0,1.4630720615386963,-0.0,-2.07542691366136e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
