time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808660,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,3.132841129627195e-06,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,3.299034005976864e-06,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,2.436655904602958e-06,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,3.2990337786031887e-06,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,1.564918420626782e-05,285.8048095703125,294.1499938964844,291.52496337890625,291.2027893066406,293.04986572265625,292.4146423339844,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.338099122629501e-05,4.175109563631096e-11,3.3380947570549324e-05,-7.638341776328161e-05,0.0,0.0,0.0,-0.0001880254858406,60.0,1.2158464193344116,-0.0,-7.596965417855371e-11,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,3.132841129627195e-06,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,3.299034005976864e-06,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,2.436655904602958e-06,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,3.2990337786031887e-06,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,1.564918420626782e-05,285.8048095703125,294.1499938964844,291.52496337890625,291.2027893066406,293.04986572265625,292.4146423339844,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.338099122629501e-05,4.175109563631096e-11,3.3380947570549324e-05,-7.638341776328161e-05,0.0,0.0,0.0,-0.0001880254858406,60.0,1.2158464193344116,-0.0,-7.596965417855371e-11,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.6847637880346156e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,1.7741382407621131e-06,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.3103727951602195e-06,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,1.7741380133884377e-06,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.415740921918768e-06,285.8048400878906,294.1499938964844,291.500732421875,291.17877197265625,293.0498352050781,292.4146728515625,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7951611880562268e-05,2.2452843403963918e-11,1.7951590052689426e-05,-4.1077339119510725e-05,0.0,0.0,0.0,-0.0001011162385111,60.0,1.020970582962036,-0.0,-2.197057466513108e-11,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.6847637880346156e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,1.7741382407621131e-06,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.3103727951602195e-06,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,1.7741380133884377e-06,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.415740921918768e-06,285.8048400878906,294.1499938964844,291.500732421875,291.17877197265625,293.0498352050781,292.4146728515625,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7951611880562268e-05,2.2452843403963918e-11,1.7951590052689426e-05,-4.1077339119510725e-05,0.0,0.0,0.0,-0.0001011162385111,60.0,1.020970582962036,-0.0,-2.197057466513108e-11,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,9.890969749903888e-07,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,1.0415673159513972e-06,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.692982535445481e-07,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,1.0415672022645597e-06,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,4.940742655890063e-06,285.80487060546875,294.1499938964844,291.4898986816406,291.16802978515625,293.0498046875,292.4146728515625,286.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.053920277627185e-05,1.3181821086061252e-11,1.0539190043346023e-05,-2.4116003260132857e-05,0.0,0.0,0.0,-5.936426168773323e-05,60.0,0.9250515699386596,-0.0,-7.572533745892063e-12,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,6.868245918667526e-07,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,7.232596885842213e-07,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,5.341972837413778e-07,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,7.232596317408024e-07,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,3.430829565331805e-06,285.80487060546875,294.1499938964844,291.47998046875,291.158203125,293.0498046875,292.4146728515625,286.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.319930773519445e-06,9.154974521530246e-12,7.3199216785724275e-06,-1.674858503974974e-05,0.0,0.0,0.0,-4.123079997953028e-05,60.0,0.8606135249137878,-0.0,-3.651363499751481e-12,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,2.251289430432735e-07,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,2.370717311350745e-07,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.7510041061541417e-07,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,2.370717027133651e-07,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,1.1245653013247647e-06,285.80487060546875,294.1499938964844,291.4629821777344,291.141357421875,293.0498046875,292.4146728515625,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.398901415290311e-06,3.000386180826431e-12,2.3988982320588548e-06,-5.489167506311787e-06,0.0,0.0,0.0,-1.3512297300621867e-05,60.0,0.7476031184196472,-0.0,-3.923070093607428e-13,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,2.251289430432735e-07,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,2.370717311350745e-07,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.7510041061541417e-07,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,2.370717027133651e-07,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,1.1245653013247647e-06,285.80487060546875,294.1499938964844,291.4629821777344,291.141357421875,293.0498046875,292.4146728515625,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.398901415290311e-06,3.000386180826431e-12,2.3988982320588548e-06,-5.489167506311787e-06,0.0,0.0,0.0,-1.3512297300621867e-05,60.0,0.7476031184196472,-0.0,-3.923070093607428e-13,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.935476312553419e-08,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,2.0381508036848572e-08,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.5053716495572192e-08,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,2.0381506260491733e-08,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.668101341731017e-08,285.80487060546875,294.1499938964844,291.45001220703125,291.1284484863281,293.0498046875,292.4146728515625,286.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0629278196793169e-07,2.5803117238362705e-13,2.062925261725468e-07,-4.720040180927754e-07,0.0,0.0,0.0,-1.1619849829003217e-06,60.0,0.6640005707740784,-0.0,-2.8996070189959413e-15,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.935476312553419e-08,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,2.0381508036848572e-08,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.5053716495572192e-08,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,2.0381506260491733e-08,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.668101341731017e-08,285.80487060546875,294.1499938964844,291.45001220703125,291.1284484863281,293.0498046875,292.4146728515625,286.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0629278196793169e-07,2.5803117238362705e-13,2.062925261725468e-07,-4.720040180927754e-07,0.0,0.0,0.0,-1.1619849829003217e-06,60.0,0.6640005707740784,-0.0,-2.8996070189959413e-15,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.4483644283913575e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,1.5251981899666591e-09,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.1265064436827288e-09,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,1.525197967922054e-09,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,7.234877141826246e-09,285.80487060546875,294.1499938964844,291.4414367675781,291.1199645996094,293.0498046875,292.4146728515625,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5687639631778438e-08,1.959249887437293e-14,1.5687620091853205e-08,-3.5732249159536884e-08,0.0,0.0,0.0,-8.834467735141518e-08,60.0,0.6011708378791809,-0.0,-1.6237497521773058e-17,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.4483644283913575e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,1.5251981899666591e-09,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,1.1265064436827288e-09,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,1.525197967922054e-09,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,7.234877141826246e-09,285.80487060546875,294.1499938964844,291.4414367675781,291.1199645996094,293.0498046875,292.4146728515625,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5687639631778438e-08,1.959249887437293e-14,1.5687620091853205e-08,-3.5732249159536884e-08,0.0,0.0,0.0,-8.834467735141518e-08,60.0,0.6011708378791809,-0.0,-1.6237497521773058e-17,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,4.226634875426072e-10,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,4.4508521868102946e-10,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,3.287385086370165e-10,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,4.4508516316987823e-10,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,2.111290919870612e-09,285.80487060546875,294.1499938964844,291.4374084472656,291.115966796875,293.0498046875,292.4146728515625,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.5761461286986105e-09,5.706898458169478e-15,4.576140799628092e-09,-1.0422779972429908e-08,0.0,0.0,0.0,-2.5756889954209328e-08,60.0,0.5553620457649231,-0.0,-1.3827792184411141e-18,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,4.226634875426072e-10,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,4.4508521868102946e-10,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,3.287385086370165e-10,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,4.4508516316987823e-10,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,2.111290919870612e-09,285.80487060546875,294.1499938964844,291.4374084472656,291.115966796875,293.0498046875,292.4146728515625,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.5761461286986105e-09,5.706898458169478e-15,4.576140799628092e-09,-1.0422779972429908e-08,0.0,0.0,0.0,-2.5756889954209328e-08,60.0,0.5553620457649231,-0.0,-1.3827792184411141e-18,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,4.72042460675226e-10,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,4.970836520179488e-10,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,3.671443982167233e-10,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,4.970835965067977e-10,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,2.357948947206978e-09,285.80487060546875,294.1499938964844,291.4369812011719,291.11553955078125,293.0498046875,292.4146728515625,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.072493092228569e-09,6.335496431403472e-15,5.0724868749796315e-09,-1.1579029290942344e-08,0.0,0.0,0.0,-2.8565409593284133e-08,60.0,0.5348284840583801,-0.0,-1.7247474709942644e-18,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.2135967786264246e-08,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,1.27797648019623e-08,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.439093062724169e-09,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,1.2779763913783881e-08,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,6.062165169851141e-08,285.80487060546875,294.1499938964844,291.4375915527344,291.1161499023437,293.0498046875,292.4146728515625,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2935097970512288e-07,1.6177726205098696e-13,1.2935082338572101e-07,-2.959598361940152e-07,0.0,0.0,0.0,-7.285998435690999e-07,60.0,0.5158984065055847,-0.0,-1.1400194202480765e-15,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,7.763499354496163e-08,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,8.17534271391196e-08,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,6.038281696874037e-08,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,8.175341292826489e-08,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,3.8780271438554337e-07,285.80487060546875,294.1499938964844,291.4417724609375,291.12030029296875,293.0498046875,292.4146728515625,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.274683409581485e-07,1.034891898739343e-12,8.27467317776609e-07,-1.8932712464447832e-06,0.0,0.0,0.0,-4.660847480408847e-06,60.0,0.4813603460788727,-0.0,-4.6652877280740565e-14,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,7.763499354496163e-08,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,8.17534271391196e-08,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,6.038281696874037e-08,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,8.175341292826489e-08,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,3.8780271438554337e-07,285.80487060546875,294.1499938964844,291.4417724609375,291.12030029296875,293.0498046875,292.4146728515625,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.274683409581485e-07,1.034891898739343e-12,8.27467317776609e-07,-1.8932712464447832e-06,0.0,0.0,0.0,-4.660847480408847e-06,60.0,0.4813603460788727,-0.0,-4.6652877280740565e-14,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,5.933287070547522e-07,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,6.248039881029399e-07,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,4.614782085354818e-07,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,6.24803931259521e-07,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,2.963798579003196e-06,285.8049011230469,294.1499938964844,291.4496154785156,291.1280822753906,293.0497741699219,292.41473388671875,286.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.3217603383236565e-06,7.906996238316033e-12,6.3217521528713405e-06,-1.4465822459897026e-05,0.0,0.0,0.0,-3.56086966348812e-05,60.0,0.4723816812038421,-0.0,-2.724922284341736e-12,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,5.933287070547522e-07,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,6.248039881029399e-07,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,4.614782085354818e-07,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,6.24803931259521e-07,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,2.963798579003196e-06,285.8049011230469,294.1499938964844,291.4496154785156,291.1280822753906,293.0497741699219,292.41473388671875,286.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.3217603383236565e-06,7.906996238316033e-12,6.3217521528713405e-06,-1.4465822459897026e-05,0.0,0.0,0.0,-3.56086966348812e-05,60.0,0.4723816812038421,-0.0,-2.724922284341736e-12,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,2.2782901396567468e-06,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,2.3991503894649213e-06,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.7720047935654293e-06,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,2.399150162091246e-06,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.138052721216809e-05,285.8053283691406,294.1499938964844,291.4609069824219,291.1392822265625,293.0494384765625,292.4150390625,286.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4274731913465075e-05,3.0361692326952294e-11,2.427470099064521e-05,-5.5546759540447965e-05,0.0,0.0,0.0,-0.0001367326913168,60.0,0.5367048978805542,-0.0,-4.0177368376692606e-11,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,2.2782901396567468e-06,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,2.3991503894649213e-06,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.7720047935654293e-06,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,2.399150162091246e-06,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,1.138052721216809e-05,285.8053283691406,294.1499938964844,291.4609069824219,291.1392822265625,293.0494384765625,292.4150390625,286.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4274731913465075e-05,3.0361692326952294e-11,2.427470099064521e-05,-5.5546759540447965e-05,0.0,0.0,0.0,-0.0001367326913168,60.0,0.5367048978805542,-0.0,-4.0177368376692606e-11,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,4.989809895050712e-06,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,5.254512416286161e-06,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,3.880965778080281e-06,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,5.25451196153881e-06,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,2.492512430762872e-05,285.8065490722656,294.1499938964844,291.475341796875,291.1535949707031,293.0484313964844,292.4158935546875,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.316576425684616e-05,6.649719663798237e-11,5.3165695135248825e-05,-0.0001216565724462,0.0,0.0,0.0,-0.0002994676469825,60.0,0.6802626252174377,-0.0,-1.9272204665465864e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,4.989809895050712e-06,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,5.254512416286161e-06,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,3.880965778080281e-06,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,5.25451196153881e-06,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,2.492512430762872e-05,285.8065490722656,294.1499938964844,291.475341796875,291.1535949707031,293.0484313964844,292.4158935546875,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.316576425684616e-05,6.649719663798237e-11,5.3165695135248825e-05,-0.0001216565724462,0.0,0.0,0.0,-0.0002994676469825,60.0,0.6802626252174377,-0.0,-1.9272204665465864e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,6.492259217338869e-06,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,6.836665306764189e-06,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,5.049538685852895e-06,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,6.836664397269487e-06,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,3.243016908527352e-05,285.8075561523437,294.1499938964844,291.4836730957031,291.1618347167969,293.04754638671875,292.4164733886719,286.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.917430437169969e-05,8.651984684249213e-11,6.917422433616593e-05,-0.000158288035891,0.0,0.0,0.0,-0.0003896392008755,60.0,0.7707471251487732,-0.0,-3.262534686854224e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,8.695651558809914e-06,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.156944543065038e-06,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,6.763289547961904e-06,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,9.156943633570336e-06,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,4.3436564737930894e-05,285.80865478515625,294.1499938964844,291.49267578125,291.1707763671875,293.0465393066406,292.41705322265625,286.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.265069093089552e-05,1.1588311560339903e-10,9.265057451557368e-05,-0.0002120081917382,0.0,0.0,0.0,-0.0005218751030042,60.0,0.8752710223197937,-0.0,-5.852853757204456e-10,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,1.54582903633127e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,1.6278332623187453e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,1.2023123417748138e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,1.627833080419805e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.721733709331602e-05,285.8128356933594,294.1499938964844,291.5126037597656,291.1905212402344,293.0425109863281,292.4185791015625,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001647056196816,2.0600603167775238e-10,0.0001647054159548,-0.0003768879978451,0.0,0.0,0.0,-0.0009277403005398,60.0,1.2416999340057373,-0.0,-1.8496363329845167e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,1.54582903633127e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,1.6278332623187453e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,1.2023123417748138e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,1.627833080419805e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.721733709331602e-05,285.8128356933594,294.1499938964844,291.5126037597656,291.1905212402344,293.0425109863281,292.4185791015625,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001647056196816,2.0600603167775238e-10,0.0001647054159548,-0.0003768879978451,0.0,0.0,0.0,-0.0009277403005398,60.0,1.2416999340057373,-0.0,-1.8496363329845167e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.4315395421581343e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,2.5605295377317816e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,1.8911989172920585e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,2.560529173933901e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.000121460390801,285.819091796875,294.1499938964844,291.53485107421875,291.21258544921875,293.0355834960937,292.4189147949219,286.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002590770600363,3.2404132155328114e-10,0.0002590767107903,-0.0005928334430791,0.0,0.0,0.0,-0.001459308550693,60.0,1.7657811641693115,-0.0,-4.576422352187137e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.4315395421581343e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,2.5605295377317816e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,1.8911989172920585e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,2.560529173933901e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.000121460390801,285.819091796875,294.1499938964844,291.53485107421875,291.21258544921875,293.0355834960937,292.4189147949219,286.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002590770600363,3.2404132155328114e-10,0.0002590767107903,-0.0005928334430791,0.0,0.0,0.0,-0.001459308550693,60.0,1.7657811641693115,-0.0,-4.576422352187137e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,3.440820728428662e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,3.62335194949992e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,2.676195981621277e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,3.623351585702039e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001718760613584,285.8269348144531,294.1499938964844,291.5591735839844,291.2366943359375,293.024169921875,292.41424560546875,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004033510631415,4.953392696016579e-10,0.0004033505683764,-0.0008989046909846,0.0,0.0,0.0,-0.0022663522977381,60.0,2.599515676498413,-0.0,-9.16405173967405e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,3.440820728428662e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,3.62335194949992e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,2.676195981621277e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,3.623351585702039e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001718760613584,285.8269348144531,294.1499938964844,291.5591735839844,291.2366943359375,293.024169921875,292.41424560546875,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004033510631415,4.953392696016579e-10,0.0004033505683764,-0.0008989046909846,0.0,0.0,0.0,-0.0022663522977381,60.0,2.599515676498413,-0.0,-9.16405173967405e-09,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,9.036635310621932e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.516016871202736e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.028499385342002e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,9.516015416011214e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0004513984895311,285.8896179199219,294.1499938964844,291.58526611328125,291.2625732421875,292.965576171875,292.35174560546875,286.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,0.0003123040369246,2.4301841095031307e-10,-0.0003123042697552,-0.0009512035176157,0.0,0.0,0.0,0.0014213386457413,60.0,3.627744197845459,-0.0,-6.320869516684979e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,9.036635310621932e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.516016871202736e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.028499385342002e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,9.516015416011214e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0004513984895311,285.8896179199219,294.1499938964844,291.58526611328125,291.2625732421875,292.965576171875,292.35174560546875,286.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,0.0003123040369246,2.4301841095031307e-10,-0.0003123042697552,-0.0009512035176157,0.0,0.0,0.0,0.0014213386457413,60.0,3.627744197845459,-0.0,-6.320869516684979e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,9.004409366752952e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.482081077294424e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,7.003434438956901e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,9.482080349698664e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0004497887275647,285.87841796875,294.1499938964844,291.5989074707031,291.276123046875,292.940673828125,292.33868408203125,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006474215188063,8.06226585492453e-10,0.0006474207038991,-0.0014721613842993,0.0,0.0,0.0,-0.0036576655693352,60.0,4.380560398101807,-0.0,-6.275868003058349e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,9.003483864944428e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,9.481106098974124e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,7.002714119153097e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,9.481105371378362e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0004497424815781,285.8908996582031,294.1499938964844,291.6128845214844,291.2899780273437,292.9232482910156,292.3291320800781,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008363830274902,9.840515069470255e-10,0.0008363820379599,-0.0017507036682218,0.0,0.0,0.0,-0.004687997046858,60.0,4.812112331390381,-0.0,-6.27457765745021e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,9.01082530617714e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,9.488837531534956e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,7.008424290688708e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.488836076343432e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0004501092189457,285.9126892089844,294.1499938964844,291.6417541503906,291.318603515625,292.90301513671875,292.3097229003906,286.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198139352723,1.258449566776676e-09,0.0010198126547038,-0.0022886667866259,0.0,0.0,0.0,-0.0057342639192938,60.0,5.902805805206299,-0.0,-6.28481373610157e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,9.01082530617714e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,9.488837531534956e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,7.008424290688708e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.488836076343432e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0004501092189457,285.9126892089844,294.1499938964844,291.6417541503906,291.318603515625,292.90301513671875,292.3097229003906,286.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198139352723,1.258449566776676e-09,0.0010198126547038,-0.0022886667866259,0.0,0.0,0.0,-0.0057342639192938,60.0,5.902805805206299,-0.0,-6.28481373610157e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
