time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810940,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,9.030459477799012e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,9.50951289269142e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,7.023695798125118e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.509512165095656e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0004510899889282,285.9173583984375,294.1499938964844,291.6716003417969,291.3481750488281,292.870849609375,292.2870178222656,286.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621914941817,1.443245634114021e-09,0.0009621900971978,-0.0028321165591478,0.0,0.0,0.0,-0.0055282860994338,60.0,6.992031574249268,-0.0,-6.312231448646345e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,9.030459477799012e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,9.50951289269142e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,7.023695798125118e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.509512165095656e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0004510899889282,285.9173583984375,294.1499938964844,291.6716003417969,291.3481750488281,292.870849609375,292.2870178222656,286.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621914941817,1.443245634114021e-09,0.0009621900971978,-0.0028321165591478,0.0,0.0,0.0,-0.0055282860994338,60.0,6.992031574249268,-0.0,-6.312231448646345e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.049912478076294e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,9.529998351354152e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,7.038826151983812e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,9.529996896162628e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0004520617076195,285.9222412109375,294.1499938964844,291.7021179199219,291.3784484863281,292.8507385253906,292.2635498046875,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642639779485,1.6855951079364215e-09,0.0009642622899264,-0.0034671758767217,0.0,0.0,0.0,-0.0056484285742044,60.0,7.211097717285156,-0.0,-6.339455183024256e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.049912478076294e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,9.529998351354152e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,7.038826151983812e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,9.529996896162628e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0004520617076195,285.9222412109375,294.1499938964844,291.7021179199219,291.3784484863281,292.8507385253906,292.2635498046875,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642639779485,1.6855951079364215e-09,0.0009642622899264,-0.0034671758767217,0.0,0.0,0.0,-0.0056484285742044,60.0,7.211097717285156,-0.0,-6.339455183024256e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.071560634765774e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.552793926559389e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,7.055662717903033e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,9.552793198963629e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0004531430604401,285.9271545410156,294.1499938964844,291.7330627441406,291.4091491699219,292.8314514160156,292.236083984375,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703983046,1.955283712717914e-09,0.0009665684192441,-0.0041738701984286,0.0,0.0,0.0,-0.0057821250520646,60.0,7.356302738189697,-0.0,-6.369818805751494e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.071560634765774e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.552793926559389e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,7.055662717903033e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,9.552793198963629e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0004531430604401,285.9271545410156,294.1499938964844,291.7330627441406,291.4091491699219,292.8314514160156,292.236083984375,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703983046,1.955283712717914e-09,0.0009665684192441,-0.0041738701984286,0.0,0.0,0.0,-0.0057821250520646,60.0,7.356302738189697,-0.0,-6.369818805751494e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.083140321308748e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,9.56498843152076e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,7.06466962583363e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.564987703925e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0004537215281743,285.9296264648437,294.1499938964844,291.7486267089844,291.424560546875,292.8221435546875,292.2210693359375,286.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678041678853,2.0995509775190158e-09,0.0009678020724095,-0.0045519075356423,0.0,0.0,0.0,-0.0058536445721983,60.0,7.418652534484863,-0.0,-6.38609165548587e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.095104178413747e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,9.57758747972548e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,7.07397484802641e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.577586024533956e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0004543191462289,285.93212890625,294.1499938964844,291.7641906738281,291.4399719238281,292.8130187988281,292.2055053710937,286.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690788574516,2.248598862664153e-09,0.0009690765873529,-0.0049424692988395,0.0,0.0,0.0,-0.0059275343082845,60.0,7.477876663208008,-0.0,-6.402925123438763e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,9.120047616306692e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,9.60385295911692e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.093374733813107e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.60385223152116e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0004555650812108,285.9371032714844,294.1499938964844,291.795166015625,291.470703125,292.7953491210937,292.1734619140625,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717363864183,2.5593438479631914e-09,0.0009717338252812,-0.0057567316107451,0.0,0.0,0.0,-0.0060815843753516,60.0,7.590686798095703,-0.0,-6.438091304517003e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,9.120047616306692e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,9.60385295911692e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.093374733813107e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.60385223152116e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0004555650812108,285.9371032714844,294.1499938964844,291.795166015625,291.470703125,292.7953491210937,292.1734619140625,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717363864183,2.5593438479631914e-09,0.0009717338252812,-0.0057567316107451,0.0,0.0,0.0,-0.0060815843753516,60.0,7.590686798095703,-0.0,-6.438091304517003e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,9.145899821305647e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.631077409721912e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,7.113482570275664e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,9.631075954530388e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0004568564763758,285.9421691894531,294.1499938964844,291.82574462890625,291.50103759765625,292.7784729003906,292.1414489746094,286.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974490889348,2.881421545808393e-09,0.0009744880371727,-0.0066006779670715,0.0,0.0,0.0,-0.0062412526458501,60.0,7.6971259117126465,-0.0,-6.474642333387237e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,9.145899821305647e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.631077409721912e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,7.113482570275664e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,9.631075954530388e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0004568564763758,285.9421691894531,294.1499938964844,291.82574462890625,291.50103759765625,292.7784729003906,292.1414489746094,286.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974490889348,2.881421545808393e-09,0.0009744880371727,-0.0066006779670715,0.0,0.0,0.0,-0.0062412526458501,60.0,7.6971259117126465,-0.0,-6.474642333387237e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,9.17197685339488e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,9.65853687375784e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,7.1337643021252e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.658536146162078e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0004581590765155,285.9472351074219,294.1499938964844,291.8556823730469,291.5307006835937,292.7624206542969,292.1112060546875,286.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772692574188,3.206293452961972e-09,0.0009772661142051,-0.0074519314803183,0.0,0.0,0.0,-0.0064023057930171,60.0,7.798186779022217,-0.0,-6.511615424642514e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,9.17197685339488e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,9.65853687375784e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,7.1337643021252e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.658536146162078e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0004581590765155,285.9472351074219,294.1499938964844,291.8556823730469,291.5307006835937,292.7624206542969,292.1112060546875,286.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772692574188,3.206293452961972e-09,0.0009772661142051,-0.0074519314803183,0.0,0.0,0.0,-0.0064023057930171,60.0,7.798186779022217,-0.0,-6.511615424642514e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,9.197591134579852e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.68551030382514e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.153686601668596e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,9.68550957622938e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0004594385682139,285.95233154296875,294.1499938964844,291.8846740722656,291.5594482421875,292.74713134765625,292.0843200683594,286.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799984982237,3.525405745108401e-09,0.000979995005764,-0.0082880770787596,0.0,0.0,0.0,-0.0065605044364929,60.0,7.894011974334717,-0.0,-6.548034292563898e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,9.197591134579852e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.68551030382514e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.153686601668596e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,9.68550957622938e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0004594385682139,285.95233154296875,294.1499938964844,291.8846740722656,291.5594482421875,292.74713134765625,292.0843200683594,286.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799984982237,3.525405745108401e-09,0.000979995005764,-0.0082880770787596,0.0,0.0,0.0,-0.0065605044364929,60.0,7.894011974334717,-0.0,-6.548034292563898e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,9.210038115270436e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.698617941467091e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,7.163367263274267e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,9.698616486275569e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.000460060313344,285.9549255371094,294.1499938964844,291.8987121582031,291.5733947753906,292.73980712890625,292.0726013183594,286.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813245851546,3.680477034251339e-09,0.0009813208598643,-0.0086943935602903,0.0,0.0,0.0,-0.0066373790614306,60.0,7.939826965332031,-0.0,-6.56576943924847e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.22205435927026e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.711271559353918e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,7.172713230829686e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.711270104162396e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,0.0004606605507433,285.9574890136719,294.1499938964844,291.9124450683594,291.5870056152344,292.732666015625,292.0621643066406,286.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826048044487,3.830177064401141e-09,0.0009826009627431,-0.0090866312384605,0.0,0.0,0.0,-0.0067115919664502,60.0,7.984151363372803,-0.0,-6.582911993291418e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.2446462076623e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.735061757965012e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,7.190284668467939e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,9.73506030277349e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0004617890517693,285.9626770019531,294.1499938964844,291.938720703125,291.6130676269531,292.7188415527344,292.0447692871094,286.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850121568888,4.1116328119983345e-09,0.0009850080823525,-0.0098240785300731,0.0,0.0,0.0,-0.0068511236459016,60.0,8.068760871887207,-0.0,-6.615204029003507e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.2446462076623e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.735061757965012e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,7.190284668467939e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,9.73506030277349e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0004617890517693,285.9626770019531,294.1499938964844,291.938720703125,291.6130676269531,292.7188415527344,292.0447692871094,286.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850121568888,4.1116328119983345e-09,0.0009850080823525,-0.0098240785300731,0.0,0.0,0.0,-0.0068511236459016,60.0,8.068760871887207,-0.0,-6.615204029003507e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.264943946618588e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.7564363386482e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.206072041299194e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,9.75643561105244e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0004628030001185,285.9678955078125,294.1499938964844,291.9632568359375,291.63739013671875,292.7056884765625,292.0326538085937,286.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871749207377,4.364514971655353e-09,0.0009871706133708,-0.0104866474866867,0.0,0.0,0.0,-0.0069764889776706,60.0,8.147001266479492,-0.0,-6.644284411549961e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.264943946618588e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.7564363386482e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.206072041299194e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,9.75643561105244e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0004628030001185,285.9678955078125,294.1499938964844,291.9632568359375,291.63739013671875,292.7056884765625,292.0326538085937,286.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871749207377,4.364514971655353e-09,0.0009871706133708,-0.0104866474866867,0.0,0.0,0.0,-0.0069764889776706,60.0,8.147001266479492,-0.0,-6.644284411549961e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,9.28230001591146e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.774712816579267e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,7.219571125460789e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.774712088983506e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,0.0004636699450202,285.9731140136719,294.1499938964844,291.9857482910156,291.6596984863281,292.6932067871094,292.0256652832031,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890240617096,4.580736234771621e-09,0.000989019521512,-0.0110531505197286,0.0,0.0,0.0,-0.0070836790837347,60.0,8.218055725097656,-0.0,-6.669199592579389e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,9.28230001591146e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.774712816579267e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,7.219571125460789e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.774712088983506e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,0.0004636699450202,285.9731140136719,294.1499938964844,291.9857482910156,291.6596984863281,292.6932067871094,292.0256652832031,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890240617096,4.580736234771621e-09,0.000989019521512,-0.0110531505197286,0.0,0.0,0.0,-0.0070836790837347,60.0,8.218055725097656,-0.0,-6.669199592579389e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.29620146052912e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,9.789352043299004e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,7.230383198475465e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,9.789351315703244e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0004643643915187,285.9783935546875,294.1499938964844,292.0059509277344,291.6797180175781,292.6813659667969,292.023193359375,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905052138492,4.753928362077886e-09,0.0009905005572363,-0.0115069085732102,0.0,0.0,0.0,-0.0071695381775498,60.0,8.28091812133789,-0.0,-6.689190001907265e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.29620146052912e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,9.789352043299004e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,7.230383198475465e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,9.789351315703244e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0004643643915187,285.9783935546875,294.1499938964844,292.0059509277344,291.6797180175781,292.6813659667969,292.023193359375,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905052138492,4.753928362077886e-09,0.0009905005572363,-0.0115069085732102,0.0,0.0,0.0,-0.0071695381775498,60.0,8.28091812133789,-0.0,-6.689190001907265e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,9.302037506131457e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,9.795497317099944e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,7.234922668430954e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.795496589504182e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0004646558954846,285.9810485839844,294.1499938964844,292.0151062011719,291.68878173828125,292.67559814453125,292.0235900878906,286.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911266388371,4.82662887435481e-09,0.0009911217493936,-0.0116973808035254,0.0,0.0,0.0,-0.0072055766358971,60.0,8.309555053710938,-0.0,-6.697590748672155e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.307004074798896e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.80072800302878e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.238785474328324e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.800726547837256e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,0.0004649040056392,285.9836730957031,294.1499938964844,292.0235900878906,291.6972045898437,292.66998291015625,292.0245666503906,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916558628901,4.888507820766108e-09,0.0009916509734466,-0.0118594989180564,0.0,0.0,0.0,-0.0072362530045211,60.0,8.336196899414062,-0.0,-6.704744492935788e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,9.314822091255336e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,9.808960021473467e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.244865992106497e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.808959293877706e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0004652945208363,285.9889831542969,294.1499938964844,292.0383605957031,291.7118530273437,292.65899658203125,292.0275573730469,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924911428242,4.985902801735165e-09,0.0009924861369654,-0.0121146626770496,0.0,0.0,0.0,-0.0072845481336116,60.0,8.384326934814453,-0.0,-6.716012279639473e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,9.314822091255336e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,9.808960021473467e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.244865992106497e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.808959293877706e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0004652945208363,285.9889831542969,294.1499938964844,292.0383605957031,291.7118530273437,292.65899658203125,292.0275573730469,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924911428242,4.985902801735165e-09,0.0009924861369654,-0.0121146626770496,0.0,0.0,0.0,-0.0072845481336116,60.0,8.384326934814453,-0.0,-6.716012279639473e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,9.318038792116567e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.812347707338633e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.247368193930015e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,9.81234697974287e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0004654552030842,285.99432373046875,294.1499938964844,292.04998779296875,291.723388671875,292.64862060546875,292.0318298339844,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928323561325,5.025969862515467e-09,0.0009928273502737,-0.0122196357697248,0.0,0.0,0.0,-0.0073044039309024,60.0,8.418773651123047,-0.0,-6.720650702618515e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,9.318038792116567e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.812347707338633e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.247368193930015e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,9.81234697974287e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0004654552030842,285.99432373046875,294.1499938964844,292.04998779296875,291.723388671875,292.64862060546875,292.0318298339844,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928323561325,5.025969862515467e-09,0.0009928273502737,-0.0122196357697248,0.0,0.0,0.0,-0.0073044039309024,60.0,8.418773651123047,-0.0,-6.720650702618515e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,9.32109178393148e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.815562225412576e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,7.249742338899523e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,9.815561497816816e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0004656077071558,285.9996337890625,294.1499938964844,292.0577697753906,291.7311096191406,292.63836669921875,292.03619384765625,286.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931598324328,5.063999442000977e-09,0.0009931547101587,-0.012319266796112,0.0,0.0,0.0,-0.0073232678696513,60.0,8.449085235595703,-0.0,-6.725054646494756e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,9.32109178393148e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.815562225412576e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,7.249742338899523e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,9.815561497816816e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0004656077071558,285.9996337890625,294.1499938964844,292.0577697753906,291.7311096191406,292.63836669921875,292.03619384765625,286.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931598324328,5.063999442000977e-09,0.0009931547101587,-0.012319266796112,0.0,0.0,0.0,-0.0073232678696513,60.0,8.449085235595703,-0.0,-6.725054646494756e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.323182166554034e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,9.817763930186628e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,7.251368515426293e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.817763202590868e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0004657121316995,286.0050048828125,294.1499938964844,292.0613708496094,291.73468017578125,292.6283874511719,292.0401306152344,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380206637,5.090034171928437e-09,0.0009933750843629,-0.0123874768614768,0.0,0.0,0.0,-0.0073361634276807,60.0,8.46851921081543,-0.0,-6.72807018986532e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.323182166554034e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,9.817763930186628e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,7.251368515426293e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.817763202590868e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0004657121316995,286.0050048828125,294.1499938964844,292.0613708496094,291.73468017578125,292.6283874511719,292.0401306152344,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380206637,5.090034171928437e-09,0.0009933750843629,-0.0123874768614768,0.0,0.0,0.0,-0.0073361634276807,60.0,8.46851921081543,-0.0,-6.72807018986532e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.324264101451264e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,9.81890334514901e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,7.252209616126493e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.818901889957488e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.0004657661775127,286.0076904296875,294.1499938964844,292.0617370605469,291.7350158691406,292.6234741210937,292.0416564941406,286.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993495224975,5.103509614912127e-09,0.0009934901027008,-0.0124227805063128,0.0,0.0,0.0,-0.0073428424075245,60.0,8.474996566772461,-0.0,-6.729631252255788e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,9.32532930164598e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,9.820024570217356e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,7.253038347698748e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,9.820023842621596e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0004658193793147,286.0103759765625,294.1499938964844,292.0611877441406,291.7344970703125,292.6185913085937,292.0428771972656,286.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116776780056398e-09,0.0009936036076396,-0.01245753839612,0.0,0.0,0.0,-0.0073494198732078,60.0,8.479960441589355,-0.0,-6.73116886673597e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,9.327426960226148e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,9.822233550949022e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,7.254669617395848e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,9.82223282335326e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004659241822082,286.0157470703125,294.1499938964844,292.0575866699219,291.7309265136719,292.6088256835937,292.0447082519531,286.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.486725807189941,-0.0,-6.734196489333044e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
