time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813280,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,9.327426960226148e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,9.822233550949022e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,7.254669617395848e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,9.82223282335326e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004659241822082,286.0157470703125,294.1499938964844,292.0575866699219,291.7309265136719,292.6088256835937,292.0447082519531,286.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.486725807189941,-0.0,-6.734196489333044e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.32945476961322e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,9.824368316913024e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,7.256246317410842e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,9.824367589317262e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004660254344344,286.0211181640625,294.1499938964844,292.0509948730469,291.724365234375,292.5990905761719,292.0448303222656,286.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168151684387112e-09,0.0009940430754795,-0.012592134065926,0.0,0.0,0.0,-0.0073748892173171,60.0,8.486011505126953,-0.0,-6.73712321486164e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.32945476961322e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,9.824368316913024e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,7.256246317410842e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,9.824367589317262e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004660254344344,286.0211181640625,294.1499938964844,292.0509948730469,291.724365234375,292.5990905761719,292.0448303222656,286.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168151684387112e-09,0.0009940430754795,-0.012592134065926,0.0,0.0,0.0,-0.0073748892173171,60.0,8.486011505126953,-0.0,-6.73712321486164e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.331433102488518e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,9.826452151173726e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,7.257785182446241e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.826451423577964e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0004661243001464,286.0265197753906,294.1499938964844,292.0417785644531,291.7152404785156,292.58935546875,292.0431213378906,286.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.47938060760498,-0.0,-6.739980307202131e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.331433102488518e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,9.826452151173726e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,7.257785182446241e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.826451423577964e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0004661243001464,286.0265197753906,294.1499938964844,292.0417785644531,291.7152404785156,292.58935546875,292.0431213378906,286.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.47938060760498,-0.0,-6.739980307202131e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,9.333354682894424e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,9.828474867390467e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,7.259279664140195e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.828474139794709e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0004662202554754,286.03192138671875,294.1499938964844,292.03033447265625,291.7038879394531,292.5795288085937,292.03961181640625,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216724829892882e-09,0.0009944584453478,-0.0127193881198763,0.0,0.0,0.0,-0.007398969028145,60.0,8.467523574829102,-0.0,-6.742754976585277e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,9.333354682894424e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,9.828474867390467e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,7.259279664140195e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.828474139794709e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0004662202554754,286.03192138671875,294.1499938964844,292.03033447265625,291.7038879394531,292.5795288085937,292.03961181640625,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216724829892882e-09,0.0009944584453478,-0.0127193881198763,0.0,0.0,0.0,-0.007398969028145,60.0,8.467523574829102,-0.0,-6.742754976585277e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.3342867330648e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.829457121668383e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,7.260005077114329e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.829456394072622e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0004662668216042,286.0346374511719,294.1499938964844,292.0238952636719,291.697509765625,292.5745849609375,292.03692626953125,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.2283382068196715e-09,0.000994557631202,-0.0127498125657439,0.0,0.0,0.0,-0.0074047255329787,60.0,8.459362030029297,-0.0,-6.74410145506954e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,9.335208596894518e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.830427734414116e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,7.260721758939326e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,9.830427006818354e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0004663128929678,286.037353515625,294.1499938964844,292.0170288085937,291.6907043457031,292.56964111328125,292.03387451171875,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239822797875604e-09,0.0009946557693183,-0.012779900804162,0.0,0.0,0.0,-0.0074104191735386,60.0,8.450383186340332,-0.0,-6.74543372269909e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.337018855148926e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.832334035309032e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.26212965673767e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.83233330771327e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.000466403318569,286.0427551269531,294.1499938964844,292.0022888183594,291.67608642578125,292.55963134765625,292.0269775390625,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367430702852e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,8.430724143981934,-0.0,-6.748049230509423e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.337018855148926e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.832334035309032e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.26212965673767e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.83233330771327e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.000466403318569,286.0427551269531,294.1499938964844,292.0022888183594,291.67608642578125,292.55963134765625,292.0269775390625,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367430702852e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,8.430724143981934,-0.0,-6.748049230509423e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,9.338743257103488e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,9.834150114329532e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,7.263471343321726e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.83414938673377e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004664894659072,286.0481872558594,294.1499938964844,291.98651123046875,291.6604309082031,292.54949951171875,292.01837158203125,286.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838458053372506e-09,0.0009950323728844,-0.0128952339291572,0.0,0.0,0.0,-0.0074322437867522,60.0,8.407557487487793,-0.0,-6.750541103883735e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,9.338743257103488e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,9.834150114329532e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,7.263471343321726e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.83414938673377e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004664894659072,286.0481872558594,294.1499938964844,291.98651123046875,291.6604309082031,292.54949951171875,292.01837158203125,286.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838458053372506e-09,0.0009950323728844,-0.0128952339291572,0.0,0.0,0.0,-0.0074322437867522,60.0,8.407557487487793,-0.0,-6.750541103883735e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.340402175439522e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.835896344156936e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,7.264760643010959e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.835895616561174e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0004665722954086,286.0536499023437,294.1499938964844,291.9700622558594,291.64410400390625,292.5392761230469,292.00836181640625,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304501282665797e-09,0.0009952089749276,-0.0129493474960327,0.0,0.0,0.0,-0.0074424836784601,60.0,8.382017135620117,-0.0,-6.752938475074188e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.340402175439522e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.835896344156936e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,7.264760643010959e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.835895616561174e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0004665722954086,286.0536499023437,294.1499938964844,291.9700622558594,291.64410400390625,292.5392761230469,292.00836181640625,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304501282665797e-09,0.0009952089749276,-0.0129493474960327,0.0,0.0,0.0,-0.0074424836784601,60.0,8.382017135620117,-0.0,-6.752938475074188e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.341978147858754e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.837556717684492e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.265986641868949e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.83755526249297e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0004666510503739,286.05908203125,294.1499938964844,291.95330810546875,291.6275329589844,292.5289001464844,291.9972229003906,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241326902764285e-09,0.0009953768458217,-0.0130007769912481,0.0,0.0,0.0,-0.0074522155337035,60.0,8.354806900024414,-0.0,-6.755217185627771e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.341978147858754e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.837556717684492e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.265986641868949e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.83755526249297e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0004666510503739,286.05908203125,294.1499938964844,291.95330810546875,291.6275329589844,292.5289001464844,291.9972229003906,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241326902764285e-09,0.0009953768458217,-0.0130007769912481,0.0,0.0,0.0,-0.0074522155337035,60.0,8.354806900024414,-0.0,-6.755217185627771e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,9.3427297542803e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.838347614277154e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.266570901265368e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,9.838346886681391e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004666885652113,286.06182861328125,294.1499938964844,291.9449768066406,291.6192321777344,292.5236511230469,291.9912414550781,286.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333489649927969e-09,0.0009954567067325,-0.0130252912640571,0.0,0.0,0.0,-0.0074568535201251,60.0,8.340799331665039,-0.0,-6.756302894928012e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,9.343466081190854e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,9.839122503763063e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,7.267143519129604e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.839121776167303e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.000466725352453,286.0645446777344,294.1499938964844,291.93670654296875,291.6110534667969,292.5184020996094,291.98516845703125,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342657871665324e-09,0.0009955350542441,-0.0130493100732564,0.0,0.0,0.0,-0.0074613979086279,60.0,8.326709747314453,-0.0,-6.757367287946181e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.344883437734096e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,9.840615530265497e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.268245826708153e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.840614075073972e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0004667961329687,286.0700378417969,294.1499938964844,291.9205627441406,291.5950622558594,292.5078430175781,291.9728088378906,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603081973108155e-09,0.0009956861613318,-0.0130955511704087,0.0,0.0,0.0,-0.0074701495468616,60.0,8.298490524291992,-0.0,-6.759416493196113e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.344883437734096e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,9.840615530265497e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.268245826708153e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.840614075073972e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0004667961329687,286.0700378417969,294.1499938964844,291.9205627441406,291.5950622558594,292.5078430175781,291.9728088378906,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603081973108155e-09,0.0009956861613318,-0.0130955511704087,0.0,0.0,0.0,-0.0074701495468616,60.0,8.298490524291992,-0.0,-6.759416493196113e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,9.346185834147036e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.841987048275767e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.269259367603809e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,9.841986320680007e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0004668612091336,286.07550048828125,294.1499938964844,291.9053649902344,291.5799560546875,292.4972229003906,291.9603271484375,286.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376529887968218e-09,0.0009958249283954,-0.013138048350811,0.0,0.0,0.0,-0.0074781910516321,60.0,8.270824432373047,-0.0,-6.761300852531349e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,9.346185834147036e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.841987048275767e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.269259367603809e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,9.841986320680007e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0004668612091336,286.07550048828125,294.1499938964844,291.9053649902344,291.5799560546875,292.4972229003906,291.9603271484375,286.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376529887968218e-09,0.0009958249283954,-0.013138048350811,0.0,0.0,0.0,-0.0074781910516321,60.0,8.270824432373047,-0.0,-6.761300852531349e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.347406012238936e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,9.843271982390434e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,7.270208152476698e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.843271254794672e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0004669221816584,286.0809936523437,294.1499938964844,291.89141845703125,291.566162109375,292.4866027832031,291.9479675292969,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.243945121765137,-0.0,-6.763065840686977e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.347406012238936e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,9.843271982390434e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,7.270208152476698e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.843271254794672e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0004669221816584,286.0809936523437,294.1499938964844,291.89141845703125,291.566162109375,292.4866027832031,291.9479675292969,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.243945121765137,-0.0,-6.763065840686977e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,9.348503226647152e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.844427404459566e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,7.271061622304842e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,9.844426676863804e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0004669769841711,286.0864562988281,294.1499938964844,291.879150390625,291.5539855957031,292.4759826660156,291.9359130859375,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.218616485595703,-0.0,-6.764652482615929e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,9.348503226647152e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.844427404459566e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,7.271061622304842e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,9.844426676863804e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0004669769841711,286.0864562988281,294.1499938964844,291.879150390625,291.5539855957031,292.4759826660156,291.9359130859375,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.218616485595703,-0.0,-6.764652482615929e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,9.348997991764918e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.84494836302474e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.271446520462632e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.84494763542898e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0004670016933232,286.0892028808594,294.1499938964844,291.873779296875,291.5486755371094,292.4706726074219,291.9301452636719,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.207027435302734,-0.0,-6.765368709693578e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,9.34947092900984e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,9.845446038525552e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.271813956322148e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.84544531092979e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0004670253256335,286.0919494628906,294.1499938964844,291.86895751953125,291.5438842773437,292.46539306640625,291.9245300292969,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.19597339630127,-0.0,-6.766052251805378e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,9.350347681902348e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,9.846369357546791e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,7.272495713550597e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,9.84636862995103e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0004670691268984,286.0974426269531,294.1499938964844,291.8612365722656,291.5362243652344,292.45489501953125,291.9137878417969,286.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.175324440002441,-0.0,-6.76732057058871e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,9.350347681902348e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,9.846369357546791e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,7.272495713550597e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,9.84636862995103e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0004670691268984,286.0974426269531,294.1499938964844,291.8612365722656,291.5362243652344,292.45489501953125,291.9137878417969,286.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.175324440002441,-0.0,-6.76732057058871e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.351062180940062e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.847121691564098e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,7.273051596712321e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,9.847120963968337e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0004671048081945,286.1029663085937,294.1499938964844,291.8563537597656,291.5313720703125,292.4444885253906,291.9042358398437,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.158679962158203,-0.0,-6.768353699726505e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.351062180940062e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.847121691564098e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,7.273051596712321e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,9.847120963968337e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0004671048081945,286.1029663085937,294.1499938964844,291.8563537597656,291.5313720703125,292.4444885253906,291.9042358398437,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.158679962158203,-0.0,-6.768353699726505e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.351650078315288e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,9.847740875557064e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.273508526850492e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.847740147961304e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0004671341739594,286.10845947265625,294.1499938964844,291.8547058105469,291.5297546386719,292.43426513671875,291.8961486816406,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.146329879760742,-0.0,-6.769203508838474e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.351650078315288e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,9.847740875557064e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.273508526850492e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.847740147961304e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0004671341739594,286.10845947265625,294.1499938964844,291.8547058105469,291.5297546386719,292.43426513671875,291.8961486816406,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.146329879760742,-0.0,-6.769203508838474e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.352080815006047e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.848194167716429e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,7.273843948496506e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,9.848193440120669e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.0004671556816902,286.1139831542969,294.1499938964844,291.856689453125,291.5317077636719,292.4242858886719,291.8901672363281,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.139630317687988,-0.0,-6.769826654817734e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.352080815006047e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.848194167716429e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,7.273843948496506e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,9.848193440120669e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.0004671556816902,286.1139831542969,294.1499938964844,291.856689453125,291.5317077636719,292.4242858886719,291.8901672363281,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.139630317687988,-0.0,-6.769826654817734e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,9.352226334158333e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.848347690422088e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.273957453435287e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,9.848346962826326e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,0.0004671629867516,286.1167297363281,294.1499938964844,291.8591613769531,291.5341491699219,292.4194641113281,291.888427734375,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.139290809631348,-0.0,-6.770037686010255e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,9.35237985686399e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.848509216681124e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,7.274076051544398e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.84850848908536e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0004671706119552,286.1195068359375,294.1499938964844,291.8626708984375,291.53765869140625,292.41461181640625,291.8863220214844,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.138168334960938,-0.0,-6.770258664801079e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
