time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815620,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,9.352496272185816e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,9.848632180364802e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,7.274167001014575e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.84863145276904e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0004671764618251,286.1250305175781,294.1499938964844,291.8730773925781,291.5479736328125,292.4053955078125,291.8857116699219,286.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.144682884216309,-0.0,-6.770427773972187e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,9.352496272185816e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,9.848632180364802e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,7.274167001014575e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.84863145276904e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0004671764618251,286.1250305175781,294.1499938964844,291.8730773925781,291.5479736328125,292.4053955078125,291.8857116699219,286.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.144682884216309,-0.0,-6.770427773972187e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.352494089398532e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.848629997577518e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,7.274165545823053e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.848629269981755e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004671763454098,286.13055419921875,294.1499938964844,291.8883056640625,291.56304931640625,292.39654541015625,291.88775634765625,286.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.157179832458496,-0.0,-6.770423510715774e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.352494089398532e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.848629997577518e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,7.274165545823053e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.848629269981755e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004671763454098,286.13055419921875,294.1499938964844,291.8883056640625,291.56304931640625,292.39654541015625,291.88775634765625,286.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.157179832458496,-0.0,-6.770423510715774e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,9.352314373245464e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,9.84844082267955e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,7.27402584743686e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,9.848440095083788e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.00046716738143,286.1360778808594,294.1499938964844,291.90869140625,291.5832824707031,292.3882751464844,291.8932189941406,286.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.177916526794434,-0.0,-6.770162741531749e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,9.352314373245464e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,9.84844082267955e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,7.27402584743686e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,9.848440095083788e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.00046716738143,286.1360778808594,294.1499938964844,291.90869140625,291.5832824707031,292.3882751464844,291.8932189941406,286.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.177916526794434,-0.0,-6.770162741531749e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,9.351986227557064e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,9.848094487097114e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,7.273769733728841e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.848093759501352e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0004671509668696,286.1416320800781,294.1499938964844,291.9346618652344,291.6090393066406,292.380615234375,291.9024658203125,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.207243919372559,-0.0,-6.76968667789879e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,9.351986227557064e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,9.848094487097114e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,7.273769733728841e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.848093759501352e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0004671509668696,286.1416320800781,294.1499938964844,291.9346618652344,291.6090393066406,292.380615234375,291.9024658203125,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.207243919372559,-0.0,-6.76968667789879e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,9.351746120955796e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.847842011367902e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,7.273583469213918e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,9.84784128377214e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0004671389760915,286.1443786621094,294.1499938964844,291.94989013671875,291.6241149902344,292.37713623046875,291.9091796875,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,8.226593017578125,-0.0,-6.769338511958267e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,9.351483458885924e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,9.847564797382802e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,7.273379014804959e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,9.847564797382802e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0004671258502639,286.14715576171875,294.1499938964844,291.96661376953125,291.6407165527344,292.3738098144531,291.9167785644531,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.247798919677734,-0.0,-6.7689576610519e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.35088173719123e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.846931789070368e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,7.272911170730367e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,9.846931061474606e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0004670958151109,286.1527099609375,294.1499938964844,292.00494384765625,291.6787109375,292.3675842285156,291.9341125488281,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.294853210449219,-0.0,-6.768086535657859e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.35088173719123e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.846931789070368e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,7.272911170730367e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,9.846931061474606e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0004670958151109,286.1527099609375,294.1499938964844,292.00494384765625,291.6787109375,292.3675842285156,291.9341125488281,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.294853210449219,-0.0,-6.768086535657859e-08,0.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.050000000745058,9.35008138185367e-05,298.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.050000000745058,9.846088505582884e-05,298.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.050000000745058,7.272288348758593e-05,298.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.0,0.050000000745058,9.846087777987124e-05,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.050000000745058,0.0004670558264479,286.15826416015625,287.5539855957031,292.04998779296875,291.723388671875,292.3623962402344,291.956787109375,286.86041259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.354232788085938,-0.0,-6.766926929913097e-08,1.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.050000000745058,9.35008138185367e-05,298.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.050000000745058,9.846088505582884e-05,298.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.050000000745058,7.272288348758593e-05,298.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.0,0.050000000745058,9.846087777987124e-05,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.050000000745058,0.0004670558264479,286.15826416015625,287.5539855957031,292.04998779296875,291.723388671875,292.3623962402344,291.956787109375,286.86041259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.354232788085938,-0.0,-6.766926929913097e-08,1.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.6340359449386597,0.050000000745058,0.0408859625458717,298.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60302734375,0.6340359449386597,0.050000000745058,0.0430548898875713,298.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6035461425781,0.6340359449386597,0.050000000745058,0.0318001955747604,298.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60284423828125,0.6340359449386597,0.050000000745058,0.043054886162281,298.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.6340359449386597,0.050000000745058,0.2042338401079177,286.7037353515625,287.5237121582031,292.0744323730469,291.7471618652344,296.22283935546875,297.26580810546875,287.0583801269531,1.0,0.1097011044621467,0.0932431295514106,0.0932431295514106,1.0,1.0,-0.4338428378105163,0.0009275521151721,0.4329152703285217,-0.1280955225229263,0.0,0.0,0.0,10.221895217895508,60.0,1211.53564453125,0.0,12.291032791137695,1.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.6315832138061523,0.050000000745058,0.045241642743349,298.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.6315832138061523,0.050000000745058,0.0476416274905204,298.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.6315832138061523,0.050000000745058,0.0351879447698593,298.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.6315832138061523,0.050000000745058,0.0476416274905204,298.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.6315832138061523,0.050000000745058,0.2259913682937622,287.650146484375,287.4930419921875,292.09918212890625,291.7703552246094,296.75372314453125,298.6421813964844,288.334716796875,1.0,0.1210877671837806,0.1864862591028213,0.1864862591028213,1.0,1.0,-0.482057124376297,0.0205256287008523,0.4615314900875091,-0.121173046529293,0.0,0.0,0.0,12.504940032958984,60.0,2485.882568359375,0.0,16.681598663330078,1.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741271972656,0.5792983174324036,0.050000000745058,0.0456352457404136,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741271972656,0.5792983174324036,0.050000000745058,0.0480561107397079,298.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741271972656,0.5792983174324036,0.050000000745058,0.0354940816760063,298.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741271972656,0.5792983174324036,0.050000000745058,0.0480561107397079,298.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741271972656,0.5792983174324036,0.050000000745058,0.2279575020074844,289.6762084960937,287.4407043457031,292.141357421875,291.8080444335937,296.73583984375,298.65478515625,290.1025695800781,1.0,0.1376989334821701,0.3431110680103302,0.3431110680103302,1.0,1.0,-0.4862528145313263,0.068052627146244,0.4182001948356628,-0.0747391656041145,1.0,1.0,0.0,18.82919883728028,60.0,2474.7587890625,0.0,22.15428733825684,1.0,281.2478942871094,283.7958374023437,297.0967712402344,298.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-5.313287430138361e-22,-2.656643715069181e-22,-2.656643715069181e-22,0.0,0.0,-0.0,4.284444003133103e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17816640,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.5710839629173279,0.050000000745058,0.0456802099943161,298.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.5710839629173279,0.050000000745058,0.0481034629046916,298.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.5710839629173279,0.050000000745058,0.0355290509760379,298.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.5710839629173279,0.050000000745058,0.0481034629046916,298.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.5710839629173279,0.050000000745058,0.2281821072101593,289.938720703125,287.4306335449219,292.1495056152344,291.8150329589844,296.73150634765625,298.6455383300781,290.1537170410156,1.0,0.1405741870403289,0.3729725182056427,0.3729725182056427,1.0,1.0,-0.4867318868637085,0.0816922336816787,0.4050396680831909,-0.0612522810697555,1.0,1.0,0.0,20.032733917236328,60.0,7866.236328125,0.0,23.18102264404297,1.0,281.3351745605469,288.872314453125,297.2489318847656,298.63433837890625,293.1499938964844,293.1499938964844,283.1499938964844,2228.98779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0879957675933837,1.0,0.0,0.0,0.6382222175598145,0.638238251209259,2.1662469862349099e-07,3.584714412689209,3.584702014923096,1.2446292203094345e-05,0.0,0.0,-0.0,5261.52880859375,0.0,14.254695892333984,1549.013427734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17816700,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70343017578125,0.5492879748344421,0.050000000745058,0.0458175837993621,298.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70343017578125,0.5492879748344421,0.050000000745058,0.0482481233775615,298.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70343017578125,0.5492879748344421,0.050000000745058,0.0356358997523784,298.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70343017578125,0.5492879748344421,0.050000000745058,0.0482481233775615,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70343017578125,0.5492879748344421,0.050000000745058,0.2288683205842971,288.4991149902344,287.39892578125,292.175048828125,291.8365478515625,296.7108459472656,298.607666015625,287.1436767578125,1.0,0.1489730775356292,0.4662156403064728,0.4662156403064728,1.0,1.0,-0.4881957471370697,0.1279096454381942,0.3602861166000366,-0.0155179686844348,1.0,1.0,0.0,23.712629318237305,60.0,12462.921875,0.0,26.33139038085937,1.0,281.9307556152344,286.8628845214844,297.642578125,298.9549255371094,293.1499938964844,293.1499938964844,283.1499938964844,1610.85009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082744419574737,1.0,0.0,0.0,0.8451652526855469,0.8451672792434692,5.129158253680544e-08,4.259406566619873,4.259396553039551,9.841431165114043e-06,0.0,0.0,-0.0,5337.0400390625,0.0,18.769773483276367,1894.538330078125,0.0,290.462890625,0.2168794870376587,1.0,0.0,3.0,1.0,0.0
17816760,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.5325039625167847,0.050000000745058,0.0459488071501255,298.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.5325039625167847,0.050000000745058,0.0483863055706024,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.5325039625167847,0.050000000745058,0.0357379615306854,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.5325039625167847,0.050000000745058,0.0483863055706024,298.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.5325039625167847,0.050000000745058,0.2295237928628921,286.30438232421875,287.36688232421875,292.2008972167969,291.8575134277344,296.3832397460937,298.5597839355469,285.7152709960937,1.0,0.1565324068069458,0.5729725360870361,0.5729725360870361,0.800000011920929,1.0,-0.4895939826965332,0.1772181987762451,0.3123757839202881,0.0333116687834262,5.551115123125783e-17,5.551115123125783e-17,0.0,27.22867584228516,60.0,6790.7919921875,0.0,29.3606014251709,1.0,282.3572692871094,285.3692626953125,296.6436462402344,297.9039001464844,293.1499938964844,293.1499938964844,283.1499938964844,17313.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390275120735168,1.0,0.0,0.0,0.4007753431797027,0.4007856845855713,1.0743351097630692e-08,4.26571798324585,4.265707969665527,9.787689123186285e-06,0.0,0.0,-0.0,1503.9541015625,0.0,16.322080612182617,1895.4090576171875,0.0,642.329345703125,0.2263215035200119,1.0,0.0,3.0,1.0,0.0
17816820,298.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.5133050680160522,0.050000000745058,0.0461433343589305,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.5133050680160522,0.050000000745058,0.0485911518335342,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.5133050680160522,0.050000000745058,0.0358892604708671,298.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.5133050680160522,0.050000000745058,0.0485911518335342,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.5133050680160522,0.050000000745058,0.2304955124855041,286.93963623046875,287.3145446777344,292.2431335449219,291.8902893066406,295.0191955566406,298.4852600097656,287.587158203125,1.0,0.1671124547719955,0.7452749609947205,0.7452749609947205,0.4772058725357055,1.0,-0.4916666150093078,0.297649621963501,0.1940169632434845,0.1528239250183105,5.551115123125783e-17,5.551115123125783e-17,0.0,32.44749450683594,60.0,3926.4443359375,-0.0,33.91119384765625,1.0,282.41162109375,285.778076171875,294.9107971191406,295.4760131835937,293.1499938964844,293.1499938964844,283.1499938964844,17753.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982867538928985,1.0,0.0,0.0,2.611614399938844e-05,0.3365608751773834,4.952433320208616e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.852329246001318e-05,0.0,12.527134895324709,1895.43701171875,0.0,501.6949768066406,0.2244738191366195,1.0,0.0,3.0,1.0,0.0
17816880,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119506835937,0.509796679019928,0.050000000745058,0.0461862087249755,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119506835937,0.509796679019928,0.050000000745058,0.0486363023519516,298.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119506835937,0.509796679019928,0.050000000745058,0.0359226055443286,298.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119506835937,0.509796679019928,0.050000000745058,0.0486363023519516,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119506835937,0.509796679019928,0.050000000745058,0.2307096719741821,287.4301452636719,287.3018798828125,292.2533264160156,291.8979187011719,294.4185485839844,298.4722900390625,288.0314636230469,1.0,0.169368028640747,0.7864862680435181,0.7864862680435181,0.4000000059604645,1.0,-0.4921234548091888,0.3502010703086853,0.1419224143028259,0.2050530463457107,0.1066257134079933,0.1066257134079933,0.0,33.6014404296875,60.0,4197.96533203125,-0.0,34.928558349609375,1.0,282.4183349609375,285.9552917480469,294.6289978027344,295.0961303710937,293.1499938964844,293.1499938964844,283.1499938964844,16093.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641189873218536,1.0,0.0,0.0,0.1248526573181152,0.47512286901474,2.41657249766547e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3.819634002866224e-05,0.0,16.957801818847656,1895.4371337890625,0.0,408.21875,0.2298370450735092,1.0,0.0,3.0,1.0,0.0
17816940,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0463887825608253,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0488496236503124,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0360801666975021,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0488496236503124,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.2317215800285339,286.55682373046875,287.2357177734375,292.3066711425781,291.93634033203125,292.33404541015625,298.4087219238281,286.15777587890625,1.0,0.1795551478862762,1.0,1.0,0.0,1.0,-0.4942817986011505,0.4942800998687744,1.6984298554234556e-06,0.3480786085128784,5.551115123125783e-17,5.551115123125783e-17,0.0,39.04107666015625,60.0,5266.09326171875,-0.0,39.73584747314453,1.0,282.84552001953125,286.04058837890625,294.6019287109375,295.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,23032.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652949035167694,1.0,0.0,0.0,0.2407404631376266,0.2616643011569977,4.971814959731091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1176.6483154296875,0.0,13.051722526550291,1895.4371337890625,0.0,218.228515625,0.2502584159374237,1.0,0.0,3.0,1.0,0.0
17817000,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0463887825608253,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0488496236503124,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0360801666975021,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.0488496236503124,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.4957220554351806,0.050000000745058,0.2317215800285339,286.55682373046875,287.2357177734375,292.3066711425781,291.93634033203125,292.33404541015625,298.4087219238281,286.15777587890625,1.0,0.1795551478862762,1.0,1.0,0.0,1.0,-0.4942817986011505,0.4942800998687744,1.6984298554234556e-06,0.3480786085128784,5.551115123125783e-17,5.551115123125783e-17,0.0,39.04107666015625,60.0,5266.09326171875,-0.0,39.73584747314453,1.0,282.84552001953125,286.04058837890625,294.6019287109375,295.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,23032.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652949035167694,1.0,0.0,0.0,0.2407404631376266,0.2616643011569977,4.971814959731091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1176.6483154296875,0.0,13.051722526550291,1895.4371337890625,0.0,218.228515625,0.2502584159374237,1.0,0.0,3.0,1.0,0.0
17817060,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.4896673858165741,0.050000000745058,0.0464917719364166,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.4896673858165741,0.050000000745058,0.0489580743014812,298.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.4896673858165741,0.050000000745058,0.0361602678894996,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.4896673858165741,0.050000000745058,0.0489580743014812,298.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.4896673858165741,0.050000000745058,0.2322360277175903,286.84283447265625,287.19659423828125,292.3382263183594,291.9578857421875,292.4245300292969,298.3592834472656,287.4188842773437,1.0,0.1844498366117477,1.0,1.0,0.1480245888233184,1.0,-0.4953802227973938,0.4798817634582519,0.015498467721045,0.3335867822170257,5.551115123125783e-17,5.551115123125783e-17,0.0,41.79377746582031,60.0,3878.785400390625,-0.0,42.17095565795898,1.0,282.8619689941406,286.3526611328125,294.347412109375,294.5842590332031,293.1499938964844,293.1499938964844,283.1499938964844,20467.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836973071098327,1.0,0.0,0.0,0.0001711860822979,0.3554392158985138,3.2461951963297375e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.757649756153114e-05,0.0,15.240506172180176,1895.4371337890625,0.0,39.58485412597656,0.2397113442420959,1.0,0.0,3.0,1.0,0.0
17817120,298.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.4859685897827148,0.050000000745058,0.0465584173798561,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.4859685897827148,0.050000000745058,0.0490282550454139,298.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.4859685897827148,0.050000000745058,0.0362121015787124,297.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.4859685897827148,0.050000000745058,0.0490282550454139,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.4859685897827148,0.050000000745058,0.232568934559822,287.80474853515625,286.9895324707031,292.3609313964844,291.972900390625,292.8135986328125,298.3294982910156,288.24609375,1.0,0.1875301450490951,1.0,1.0,0.2537085711956024,1.0,-0.4960901737213135,0.4487795531749725,0.0473106130957603,0.3025331199169159,0.5401729345321655,0.5401729345321655,0.0,43.57191848754883,48.0,5856.986328125,-0.0,43.745567321777344,1.0,282.9034729003906,287.7090148925781,294.29766845703125,294.46246337890625,293.1499938964844,293.1499938964844,283.1499938964844,16670.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2238974720239639,1.0,0.0,0.0,0.291765421628952,0.6236163973808289,6.343126024432877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.5318603515625,0.0,24.762863159179688,1895.4371337890625,0.0,0.0,0.2468930929899215,1.0,0.0,3.0,1.0,0.0
17817180,298.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.4835183918476105,0.050000000745058,0.0466035604476928,298.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.4835183918476105,0.050000000745058,0.0490757934749126,298.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.4835183918476105,0.050000000745058,0.0362472124397754,297.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.4835183918476105,0.050000000745058,0.0490757934749126,297.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.4835183918476105,0.050000000745058,0.2327944338321685,286.5653076171875,286.94049072265625,292.4039611816406,292.0002746582031,294.0557861328125,298.2855224609375,285.90869140625,1.0,0.1891208440065384,1.0,1.0,0.452284961938858,1.0,-0.4965714812278747,0.3379223048686981,0.1586491763591766,0.1922198832035064,0.0775956958532333,0.0775956958532333,0.0,44.76464080810547,48.0,8137.14697265625,-0.0,44.78896713256836,1.0,283.05303955078125,285.6137084960937,295.3348083496094,295.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,24316.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848537564277649,1.0,0.0,0.0,0.651386022567749,0.6519654989242554,2.8311985644791093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.51416015625,0.0,40.07550430297852,1895.4371337890625,0.0,45.919132232666016,0.2803672254085541,1.0,0.0,3.0,1.0,0.0
17817240,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.4835842549800873,0.050000000745058,0.0466023422777652,298.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.4835842549800873,0.050000000745058,0.0490745119750499,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.4835842549800873,0.050000000745058,0.0362462662160396,297.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.4835842549800873,0.050000000745058,0.0490745119750499,297.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.4835842549800873,0.050000000745058,0.2327883541584015,286.1234130859375,286.7533874511719,292.4159851074219,292.0076904296875,294.4736022949219,298.2734375,286.0990600585937,1.0,0.1889743953943252,1.0,1.0,0.5074171423912048,1.0,-0.4965584874153137,0.3039820790290832,0.1925764083862304,0.1584731787443161,5.551115123125783e-17,5.551115123125783e-17,0.0,44.72779083251953,36.0,4731.06298828125,-0.0,44.75062942504883,1.0,283.0599365234375,285.8233642578125,295.29510498046875,295.7421569824219,293.1499938964844,293.1499938964844,283.1499938964844,25301.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294520616531372,1.0,0.0,0.0,0.1919597834348678,0.2796545326709747,3.831044814717188e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1080.5374755859375,0.0,15.133638381958008,1895.4371337890625,0.0,102.74710845947266,0.2631473541259765,1.0,0.0,3.0,1.0,0.0
17817300,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.4847678244113922,0.050000000745058,0.0465804785490036,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.4847678244113922,0.050000000745058,0.0490514859557151,298.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.4847678244113922,0.050000000745058,0.0362292602658271,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.4847678244113922,0.050000000745058,0.0490514859557151,297.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.4847678244113922,0.050000000745058,0.2326791286468505,286.7679138183594,286.7244567871094,292.4437866210937,292.02447509765625,295.2112121582031,298.2480773925781,287.4237976074219,1.0,0.1877790093421936,1.0,1.0,0.6342713832855225,1.0,-0.4963254928588867,0.2489232271909713,0.2474022656679153,0.1037988886237144,0.1219363287091255,0.1219363287091255,0.0,44.13656234741211,36.0,4679.712890625,0.0,44.21513366699219,1.0,283.0641784667969,286.290283203125,295.0470886230469,295.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,20224.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827154994010925,1.0,0.0,0.0,0.1559736281633377,0.497990071773529,3.0559352826031727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,373.4041442871094,0.0,22.21044540405273,1895.4371337890625,0.0,34.36684036254883,0.2539542317390442,1.0,0.0,3.0,1.0,0.0
17817360,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059509277344,0.4873015284538269,0.050000000745058,0.0465341582894325,298.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059509277344,0.4873015284538269,0.050000000745058,0.0490027070045471,298.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059509277344,0.4873015284538269,0.050000000745058,0.0361932329833507,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059509277344,0.4873015284538269,0.050000000745058,0.0490027070045471,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059509277344,0.4873015284538269,0.050000000745058,0.2324477434158325,287.5395812988281,286.52752685546875,292.4718017578125,292.0408630371094,294.9584350585937,298.230224609375,287.1270751953125,1.0,0.1855013817548751,1.0,1.0,0.5074171423912048,1.0,-0.4958317875862121,0.294454425573349,0.2013773769140243,0.1493207216262817,0.9648264050483704,0.9648264050483704,0.0,42.90469741821289,25.0,12278.3447265625,-0.0,43.125885009765625,1.0,283.0989074707031,286.9716186523437,295.1455383300781,295.8635559082031,293.1499938964844,293.1499938964844,283.1499938964844,5796.72216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920483648777008,1.0,0.0,0.0,1.143169403076172,1.18842875957489,8.719962352188305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.53564453125,0.0,55.40118789672852,1895.4371337890625,0.0,89.18145751953125,0.3089632987976074,1.0,0.0,3.0,1.0,0.0
17817420,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.4919218122959137,0.050000000745058,0.0464524179697036,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.4919218122959137,0.050000000745058,0.0489166341722011,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.4919218122959137,0.050000000745058,0.0361296609044075,297.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.4919218122959137,0.050000000745058,0.0489166341722011,297.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.4919218122959137,0.050000000745058,0.2320394515991211,286.01251220703125,286.4945983886719,292.5068359375,292.0606994628906,293.8917541503906,298.2104797363281,285.5815734863281,1.0,0.1815454959869384,1.0,1.0,0.3497034311294555,1.0,-0.4949609339237213,0.3922389149665832,0.1027220115065574,0.2469654232263565,0.1000000014901161,0.1000000014901161,0.0,40.7335205078125,25.0,7397.8896484375,-0.0,41.21481323242188,1.0,283.1258850097656,285.3456726074219,295.4461975097656,296.21875,293.1499938964844,293.1499938964844,283.1499938964844,27269.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558822274208069,1.0,0.0,0.0,0.6133845448493958,0.6134676337242126,2.5104935019726333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2158.48876953125,0.0,40.70524978637695,1895.4371337890625,0.0,203.4862365722656,0.2899782061576843,1.0,0.0,3.0,1.0,0.0
17817480,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.5002983212471008,0.050000000745058,0.0463171266019344,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.5002983212471008,0.050000000745058,0.0487741641700267,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.6473689079284668,0.1668608784675598,0.0716811865568161,297.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.5002983212471008,0.050000000745058,0.0487741641700267,297.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.5002983212471008,0.050000000745058,0.2313636392354965,285.8336486816406,286.312255859375,292.5282592773437,292.0724792480469,293.2857971191406,298.1972045898437,286.2479248046875,1.0,0.1790276169776916,1.0,1.0,0.2537085711956024,1.0,-0.5362915396690369,0.4776507019996643,0.0586408674716949,0.3212637603282928,5.551115123125783e-17,5.551115123125783e-17,0.0,37.43857955932617,43.0,4176.47412109375,-0.0,42.96375274658203,1.0,283.1283569335937,285.8849182128906,295.20367431640625,295.6951599121094,293.1499938964844,293.1499938964844,283.1499938964844,26081.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513976037502289,1.0,0.0,0.0,0.0860544517636299,0.2984209954738617,1.6474914765751691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.4682006835938,0.0,16.365461349487305,1895.4371337890625,0.0,196.5281982421875,0.2638003826141357,1.0,0.0,3.0,1.0,0.0
17817540,297.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.5061189532279968,0.050000000745058,0.0462338775396347,298.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.5061189532279968,0.050000000745058,0.0486865006387233,298.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1494445800781,0.7677896022796631,0.1639802455902099,0.11539988219738,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.5061189532279968,0.050000000745058,0.0486865006387233,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.5061189532279968,0.050000000745058,0.230947807431221,287.14215087890625,286.2812805175781,292.5651550292969,292.0921630859375,292.6683349609375,298.1254577636719,286.8656005859375,1.0,0.1807445585727691,1.0,1.0,0.0895246937870979,1.0,-0.5879665017127991,0.5846668481826782,0.003299691947177,0.4161460101604461,0.949999988079071,0.949999988079071,0.0,35.64630508422852,43.0,13385.724609375,-0.0,47.26987075805664,1.0,283.1363830566406,286.7785339355469,294.9462585449219,295.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,5183.6025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116459250450134,1.0,0.0,0.0,1.2158496379852295,1.2516862154006958,9.86400294777923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.34326171875,0.0,62.19694137573242,1895.4371337890625,0.0,134.83998107910156,0.3222048282623291,1.0,0.0,3.0,1.0,0.0
17817600,297.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.5034685134887695,0.050000000745058,0.0462705455720424,298.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.5034685134887695,0.050000000745058,0.0487251132726669,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.7640008330345154,0.1632320582866668,0.1154338866472244,297.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.5034685134887695,0.050000000745058,0.0487251132726669,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.5034685134887695,0.050000000745058,0.2311309576034546,286.4216003417969,286.1078491210937,292.5853576660156,292.1026611328125,292.5830078125,298.0871887207031,285.8936767578125,1.0,0.182697519659996,1.0,1.0,0.0,1.0,-0.5883648991584778,0.5883636474609375,1.300508984058979e-06,0.4197806417942047,0.7174526453018188,0.7174526453018188,0.0,36.62861633300781,31.0,12696.0830078125,-0.0,48.30142211914063,1.0,283.1415405273437,285.6067199707031,295.2395324707031,296.17254638671875,293.1499938964844,293.1499938964844,283.1499938964844,7500.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399050831794739,1.0,0.0,0.0,1.3821147680282593,1.382828950881958,1.2746225763748953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.7255859375,0.0,89.93396759033203,1895.4371337890625,0.0,178.798828125,0.35310760140419,1.0,0.0,3.0,1.0,0.0
