time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,297.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.5038182735443115,0.050000000745058,0.0462656021118164,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.5038182735443115,0.1462270617485046,0.0487199053168296,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7632714509963989,0.162969172000885,0.1148705407977104,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.5038182735443115,0.050000000745058,0.0487199053168296,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.5038182735443115,0.050000000745058,0.2311062514781952,285.6383972167969,286.0830078125,292.618896484375,292.1196594238281,292.6134338378906,298.0362854003906,285.87579345703125,1.0,0.1818136870861053,1.0,1.0,0.0,1.0,-0.5876409411430359,0.5876405239105225,4.342386432654166e-07,0.4192888736724853,0.1243610903620719,0.1243610903620719,0.0,36.49158477783203,31.0,6342.0673828125,-0.0,48.07649612426758,1.0,283.14501953125,285.85760498046875,295.2841796875,295.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,28380.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678650557994842,1.0,0.0,0.0,0.3355110585689544,0.3470625281333923,7.770841747856139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.201904296875,0.0,21.610734939575195,1895.4371337890625,0.0,222.29656982421875,0.2816780805587768,1.0,0.0,3.0,1.0,0.0
17817720,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.5300900936126709,0.050000000745058,0.0459695421159267,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361022949219,0.7436809539794922,0.1466169953346252,0.1249911561608314,298.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57965087890625,0.8006650805473328,0.1649764776229858,0.1151683777570724,297.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102783203125,0.6517642736434937,0.144729733467102,0.0845268666744232,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.5300900936126709,0.050000000745058,0.2296273708343505,286.5039367675781,285.9144897460937,292.6429748535156,292.1315612792969,292.6382751464844,298.0082702636719,286.8544311523437,1.0,0.1822180151939392,1.0,1.0,0.0,1.0,-0.7202907204627991,0.7202901244163513,5.668546805281949e-07,0.5208184123039246,0.7941316366195679,0.7941316366195679,0.0,29.731693267822266,51.0,11962.9609375,-0.0,57.77513885498047,1.0,283.1459350585937,286.80718994140625,295.0580139160156,295.6813049316406,293.1499938964844,293.1499938964844,283.1499938964844,16761.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467918038368225,1.0,0.0,0.0,0.7730646133422852,0.8485888242721558,3.9877235735730216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.94140625,0.0,43.38230514526367,1895.4371337890625,0.0,189.4110412597656,0.2923267781734466,1.0,0.0,3.0,1.0,0.0
17817780,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533630371094,0.623633623123169,0.1484940499067306,0.0643159076571464,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.7890516519546509,0.1430677026510238,0.1374582052230835,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.8279430866241455,0.1688305288553238,0.117495447397232,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.7837066650390625,0.1418892443180084,0.1347573846578598,297.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733215332031,0.5479299426078796,0.050000000745058,0.2289105057716369,286.2539367675781,285.8939819335937,292.675048828125,292.1470031738281,292.6709899902344,297.9906616210937,286.0124206542969,1.0,0.1879734545946121,1.0,1.0,0.0,1.0,-0.8194912672042847,0.8194906115531921,6.804261261095235e-07,0.6004208922386169,0.8785991072654724,0.8785991072654724,0.0,26.89088630676269,51.0,15613.744140625,-0.0,68.90373992919922,1.0,283.1480712890625,285.7973937988281,295.35205078125,296.39190673828125,293.1499938964844,293.1499938964844,283.1499938964844,5416.56396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782441914081573,1.0,0.0,0.0,1.5050063133239746,1.505247712135315,1.5113674578515204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.2861328125,0.0,105.3314437866211,1895.4371337890625,0.0,238.9700927734375,0.3772235512733459,1.0,0.0,3.0,1.0,0.0
17817840,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.948346734046936,0.1440988034009933,0.1261016726493835,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.953171730041504,0.1406467407941818,0.1346389949321746,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471374511719,0.90895277261734,0.171904906630516,0.0877913981676101,297.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.9492752552032472,0.1387781053781509,0.1331422924995422,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8230606317520142,0.135482370853424,0.417420357465744,285.8492431640625,285.732421875,292.7010803222656,292.15924072265625,292.6978759765625,297.94244384765625,285.90704345703125,1.0,0.1980677098035812,1.0,1.0,0.0,1.0,-1.0645928382873535,1.0645917654037476,1.0160334795727977e-06,0.7966930866241455,0.7447448968887329,0.7447448968887329,0.0,15.381261825561523,71.0,17052.4375,-0.0,97.98133087158205,1.0,283.1490173339844,285.7489929199219,295.5193786621094,296.60968017578125,293.1499938964844,293.1499938964844,283.1499938964844,14078.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204534292221069,1.0,0.0,0.0,1.455686330795288,1.455695867538452,1.413933574667681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.1171875,0.0,122.1802749633789,1895.4371337890625,0.0,313.25927734375,0.3862718641757965,1.0,0.0,3.0,1.0,0.0
17817900,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.880277156829834,0.1412306576967239,0.0925370827317237,297.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.900171160697937,0.1416576951742172,0.1040136963129043,298.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.8802503943443298,0.1804189980030059,0.0719668641686439,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.9797369241714478,0.1386152803897857,0.1315651088953018,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.9633118510246276,0.1322000920772552,0.5920076370239258,286.1377868652344,285.7166442871094,292.73028564453125,292.17266845703125,292.7274169921875,297.9574279785156,286.1443786621094,1.0,0.2104181796312332,1.0,1.0,0.0,1.0,-1.1552788019180298,1.1552776098251345,1.1658800076475018e-06,0.8733306527137756,1.0,1.0,0.0,15.382501602172852,71.0,19954.453125,-0.0,121.78177642822266,1.0,283.1495666503906,285.8812866210937,295.6080322265625,296.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,7257.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676426947116852,1.0,0.0,0.0,1.7598209381103516,1.759826421737671,2.0664759858846082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.27392578125,0.0,167.8263397216797,1895.4371337890625,0.0,416.9794921875,0.4398447573184967,1.0,0.0,3.0,1.0,0.0
17817960,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.9701763391494752,0.1384639143943786,0.1260665655136108,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.9747208952903748,0.1422800868749618,0.1347152292728424,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8911947011947632,0.1851971298456192,0.0776963531970977,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.9671931266784668,0.1385244727134704,0.1315155923366546,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.9477442502975464,0.129392609000206,0.5890103578567505,286.0445251464844,285.5617980957031,292.75958251953125,292.18585205078125,292.7568664550781,297.9373779296875,286.0590515136719,1.0,0.2239524573087692,1.0,1.0,0.0,1.0,-1.2331676483154297,1.2331663370132446,1.301948941545561e-06,0.9347748756408693,1.0,1.0,0.0,16.94037437438965,91.0,21203.240234375,-0.0,146.84498596191406,1.0,283.1498107910156,285.7638854980469,295.6518249511719,297.0707702636719,293.1499938964844,293.1499938964844,283.1499938964844,8388.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166603326797485,1.0,0.0,0.0,1.929132461547852,1.9291388988494875,2.4832331746438285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.09765625,0.0,219.7624664306641,1895.4371337890625,0.0,560.7623291015625,0.4823828637599945,1.0,0.0,3.0,1.0,0.0
17818020,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.7692602276802063,0.1323865503072738,0.1209082677960395,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7836436033248901,0.1407974809408188,0.1344695091247558,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.8575562238693237,0.1852546632289886,0.1310018897056579,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7759203314781189,0.136670783162117,0.1306164711713791,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.752368152141571,0.1235485896468162,0.5645849704742432,286.0550231933594,285.4027404785156,292.81842041015625,292.21148681640625,292.8158569335937,297.8009338378906,286.0328674316406,1.0,0.2533714473247528,1.0,1.0,0.0,1.0,-1.2888323068618774,1.2888308763504028,1.4081792869546916e-06,0.9818328619003296,1.0,1.0,0.0,32.88603210449219,79.0,23069.458984375,-0.0,195.5885772705078,1.0,283.1499938964844,285.66070556640625,295.5740661621094,297.20709228515625,293.1499938964844,293.1499938964844,283.1499938964844,11164.4912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910050272941589,1.0,0.0,0.0,2.225581169128418,2.2255897521972656,3.3050667980205617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.73779296875,0.0,337.4396667480469,1895.4371337890625,0.0,879.9496459960938,0.5544220805168152,1.0,0.0,3.0,1.0,0.0
17818080,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.7692602276802063,0.1323865503072738,0.1209082677960395,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7836436033248901,0.1407974809408188,0.1344695091247558,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.8575562238693237,0.1852546632289886,0.1310018897056579,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7759203314781189,0.136670783162117,0.1306164711713791,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.752368152141571,0.1235485896468162,0.5645849704742432,286.0550231933594,285.4027404785156,292.81842041015625,292.21148681640625,292.8158569335937,297.8009338378906,286.0328674316406,1.0,0.2533714473247528,1.0,1.0,0.0,1.0,-1.2888323068618774,1.2888308763504028,1.4081792869546916e-06,0.9818328619003296,1.0,1.0,0.0,32.88603210449219,79.0,23069.458984375,-0.0,195.5885772705078,1.0,283.1499938964844,285.66070556640625,295.5740661621094,297.20709228515625,293.1499938964844,293.1499938964844,283.1499938964844,11164.4912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910050272941589,1.0,0.0,0.0,2.225581169128418,2.2255897521972656,3.3050667980205617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.73779296875,0.0,337.4396667480469,1895.4371337890625,0.0,879.9496459960938,0.5544220805168152,1.0,0.0,3.0,1.0,0.0
17818140,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.719678521156311,0.1307823807001114,0.1192313730716705,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7348100543022156,0.140391319990158,0.1342739909887313,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8030868768692017,0.183944970369339,0.1297179460525512,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7280769348144531,0.1361883282661438,0.1303245276212692,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.702293336391449,0.1211514398455619,0.5539830327033997,285.9005126953125,285.3895263671875,292.8572692871094,292.2279052734375,292.85467529296875,297.7215270996094,285.8804626464844,1.0,0.2648128867149353,1.0,1.0,0.0,1.0,-1.2811907529830933,1.2811894416809082,1.393138859384635e-06,0.9752259850502014,1.0,1.0,0.0,42.760040283203125,79.0,23345.94921875,-0.0,213.13845825195312,1.0,283.1499938964844,285.4976806640625,295.46728515625,297.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,12961.5693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184229254722595,1.0,0.0,0.0,2.398019790649414,2.3980298042297363,3.8370629340533924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.28662109375,0.0,422.1087646484375,1895.4371337890625,0.0,1036.129150390625,0.5934925079345703,1.0,0.0,3.0,1.0,0.0
17818200,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7048580050468445,0.1304542571306228,0.118867814540863,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392639160156,0.7215777039527893,0.140356570482254,0.1343110799789428,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.7868225574493408,0.1840097606182098,0.1296374946832656,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.7146809101104736,0.1361308842897415,0.1303330659866333,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.6858887076377869,0.1202377825975418,0.5498746633529663,285.8366394042969,285.2554016113281,292.87750244140625,292.2362976074219,292.8749084472656,297.69073486328125,285.8206481933594,1.0,0.2688974440097809,1.0,1.0,0.0,1.0,-1.275783896446228,1.2757824659347534,1.3828274632032844e-06,0.9708550572395324,1.0,1.0,0.0,46.54769134521485,67.0,23424.89453125,-0.0,219.4549102783203,1.0,283.1499938964844,285.4340209960937,295.4112854003906,297.0852966308594,293.1499938964844,293.1499938964844,283.1499938964844,13744.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625948429107666,1.0,0.0,0.0,2.469341993331909,2.4693524837493896,4.068701855430845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.4453125,0.0,460.90338134765625,1895.4371337890625,0.0,1082.6083984375,0.6136249303817749,1.0,0.0,3.0,1.0,0.0
17818260,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.6889484524726868,0.1304332911968231,0.1187465861439704,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.707068145275116,0.1405403912067413,0.1345438808202743,297.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.7709458470344543,0.1848224699497223,0.1300737112760543,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.6995545625686646,0.1362873911857605,0.1305329948663711,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.6682972311973572,0.1190475523471832,0.5443188548088074,285.7410583496094,285.2466735839844,292.9139099121094,292.25115966796875,292.91131591796875,297.64617919921875,285.7281799316406,1.0,0.273805558681488,1.0,1.0,0.0,1.0,-1.2700080871582031,1.270006775856018,1.3718588434130652e-06,0.9661746025085448,1.0,1.0,0.0,51.14995193481445,67.0,23624.013671875,-0.0,227.34259033203125,1.0,283.1499938964844,285.3310241699219,295.33514404296875,297.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,15279.8291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322968602180481,1.0,0.0,0.0,2.6036536693573,2.603665351867676,4.523345751294984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.67529296875,0.0,540.2763671875,1895.4371337890625,0.0,1122.9564208984375,0.6434027552604675,1.0,0.0,3.0,1.0,0.0
17818320,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.6844699382781982,0.1307097524404525,0.11893330514431,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7025817632675171,0.1408004611730575,0.1347874701023101,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.7668580412864685,0.1856546550989151,0.1305978596210479,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.6950686573982239,0.1365354508161544,0.1307630985975265,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.6626593470573425,0.118555873632431,0.5418661832809448,285.6967163085937,285.2411499023437,292.93682861328125,292.2603759765625,292.9342041015625,297.62359619140625,285.68701171875,1.0,0.2754595875740051,1.0,1.0,0.0,1.0,-1.268484592437744,1.2684831619262695,1.368967559756129e-06,0.964931309223175,1.0,1.0,0.0,52.72639465332031,55.0,23727.923828125,-0.0,230.19290161132807,1.0,283.1499938964844,285.2850341796875,295.3058776855469,296.9707946777344,293.1499938964844,293.1499938964844,283.1499938964844,16049.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331501603126526,1.0,0.0,0.0,2.668393611907959,2.6684060096740723,4.751088624743716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.49365234375,0.0,581.5888061523438,1895.4371337890625,0.0,1128.45751953125,0.6619832515716553,1.0,0.0,3.0,1.0,0.0
17818380,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.6847313642501831,0.132043108344078,0.119950421154499,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.7023499011993408,0.1418414711952209,0.1356677114963531,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.7684481143951416,0.1884220093488693,0.1323906332254409,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.6948416233062744,0.1375539898872375,0.1316191256046295,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.6593553423881531,0.1179045736789703,0.5380287170410156,285.6085510253906,285.2268981933594,292.9962463378906,292.28387451171875,292.9936218261719,297.57733154296875,285.60260009765625,1.0,0.2760141789913177,1.0,1.0,0.0,1.0,-1.269332766532898,1.2693313360214231,1.3705347328141215e-06,0.9655753374099731,1.0,1.0,0.0,53.35469436645508,43.0,24054.732421875,-0.0,231.86016845703125,1.0,283.1499938964844,285.1850891113281,295.2833557128906,296.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18092.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320064067840576,1.0,0.0,0.0,2.833186149597168,2.833199977874756,5.35603646767413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.39404296875,0.0,696.1324462890625,1895.4371337890625,0.0,1121.088134765625,0.7020419239997864,1.0,0.0,3.0,1.0,0.0
17818440,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.6847313642501831,0.132043108344078,0.119950421154499,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.7023499011993408,0.1418414711952209,0.1356677114963531,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.7684481143951416,0.1884220093488693,0.1323906332254409,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.6948416233062744,0.1375539898872375,0.1316191256046295,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.6593553423881531,0.1179045736789703,0.5380287170410156,285.6085510253906,285.2268981933594,292.9962463378906,292.28387451171875,292.9936218261719,297.57733154296875,285.60260009765625,1.0,0.2760141789913177,1.0,1.0,0.0,1.0,-1.269332766532898,1.2693313360214231,1.3705347328141215e-06,0.9655753374099731,1.0,1.0,0.0,53.35469436645508,43.0,24054.732421875,-0.0,231.86016845703125,1.0,283.1499938964844,285.1850891113281,295.2833557128906,296.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18092.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320064067840576,1.0,0.0,0.0,2.833186149597168,2.833199977874756,5.35603646767413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.39404296875,0.0,696.1324462890625,1895.4371337890625,0.0,1121.088134765625,0.7020419239997864,1.0,0.0,3.0,1.0,0.0
17818500,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.6900402307510376,0.132948026061058,0.1206541433930397,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7072781324386597,0.1425203531980514,0.1362143009901046,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7745897769927979,0.1900211125612259,0.1334279626607895,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57794189453125,0.6997717618942261,0.1382254362106323,0.1321575939655304,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.6625806093215942,0.1178410053253173,0.5371588468551636,285.57696533203125,285.2197570800781,293.0260009765625,292.2954406738281,293.0233764648437,297.5592346191406,285.5712890625,1.0,0.2745696306228637,1.0,1.0,0.0,1.0,-1.2716799974441528,1.2716785669326782,1.3749557865594395e-06,0.9674468636512756,1.0,1.0,0.0,52.09214401245117,43.0,24243.681640625,-0.0,229.9897308349609,1.0,283.1499938964844,285.1449584960937,295.2919616699219,296.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,19121.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314185261726379,1.0,0.0,0.0,2.912599802017212,2.912614345550537,5.660502324644767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.7158203125,0.0,756.326171875,1895.4371337890625,0.0,1117.3131103515625,0.7186002135276794,1.0,0.0,3.0,1.0,0.0
17818560,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.6983000040054321,0.1339549571275711,0.1214348748326301,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.7148441076278687,0.1432726830244064,0.1368085741996765,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7838932871818542,0.1916988044977188,0.1345099508762359,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.7075766921043396,0.1389730721712112,0.1327462643384933,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.66865074634552,0.1178975403308868,0.5367588400840759,285.5537109375,285.2126159667969,293.0557556152344,292.3069152832031,293.0531311035156,297.54351806640625,285.5499267578125,1.0,0.272205650806427,1.0,1.0,0.0,1.0,-1.274855613708496,1.2748541831970217,1.380957655783277e-06,0.96998530626297,1.0,1.0,0.0,50.01876068115234,31.0,24395.04296875,-0.0,226.6543731689453,1.0,283.1499938964844,285.1174621582031,295.3057556152344,296.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,19873.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631449818611145,1.0,0.0,0.0,2.9693596363067627,2.969374895095825,5.883272251594462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.1220703125,0.0,801.4107055664062,1895.4371337890625,0.0,1117.513916015625,0.7352021336555481,1.0,0.0,3.0,1.0,0.0
17818620,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.7161606550216675,0.1356784850358963,0.12276591360569,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7306150197982788,0.1445561647415161,0.137808695435524,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8043853640556335,0.1944418847560882,0.1362689584493637,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.7238858938217163,0.140254333615303,0.1337421983480453,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.683506965637207,0.1181363314390182,0.5367011427879333,285.5213928222656,285.2012939453125,293.1029968261719,292.324951171875,293.10040283203125,297.5217590332031,285.5185241699219,1.0,0.2671412825584411,1.0,1.0,0.0,1.0,-1.2808904647827148,1.2808890342712402,1.3924153563493746e-06,0.9748135805130004,1.0,1.0,0.0,45.63158416748047,31.0,24673.234375,-0.0,219.29220581054688,1.0,283.1499938964844,285.07427978515625,295.3319396972656,297.0163269042969,293.1499938964844,293.1499938964844,283.1499938964844,21233.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327476501464844,1.0,0.0,0.0,3.06927227973938,3.069288492202759,6.285852123255609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.89990234375,0.0,885.0608520507812,1895.4371337890625,0.0,1125.8604736328125,0.7566382884979248,1.0,0.0,3.0,1.0,0.0
17818680,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.721641480922699,0.136149913072586,0.1231274232268333,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.7358184456825256,0.1449055820703506,0.1380772888660431,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8109979629516602,0.195165604352951,0.1367295831441879,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.7290645837783813,0.140604555606842,0.1340110003948211,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.6886929869651794,0.1182265356183052,0.5367903709411621,285.51611328125,285.1983337402344,293.115234375,292.32958984375,293.1126708984375,297.51678466796875,285.5137939453125,1.0,0.2655434310436249,1.0,1.0,0.0,1.0,-1.2826298475265503,1.2826284170150757,1.3957298961031483e-06,0.9762057065963744,1.0,1.0,0.0,44.265926361083984,25.0,24735.755859375,-0.0,216.935546875,1.0,283.1499938964844,285.0672302246094,295.33843994140625,297.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,21490.744140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332939267158508,1.0,0.0,0.0,3.087803840637207,3.087820291519165,6.361986493175209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.59130859375,0.0,901.1892700195312,1895.4371337890625,0.0,1129.3863525390625,0.7640783190727234,1.0,0.0,3.0,1.0,0.0
17818740,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.7486130595207214,0.1385051012039184,0.1249857693910598,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.7628385424613953,0.1466377973556518,0.1394589245319366,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.841991126537323,0.1986832320690155,0.1390034854412078,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.755479097366333,0.1423477083444595,0.1354000717401504,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.7144478559494019,0.1187428757548332,0.5378045439720154,285.4912414550781,285.18408203125,293.1746826171875,292.3520812988281,293.172119140625,297.4948425292969,285.4898681640625,1.0,0.2590155899524688,1.0,1.0,0.0,1.0,-1.2921321392059326,1.292130708694458,1.4139264976620325e-06,0.9838074445724488,1.0,1.0,0.0,38.391845703125,25.0,25080.046875,-0.0,207.43063354492188,1.0,283.1499938964844,285.02984619140625,295.3686828613281,297.0775756835937,293.1499938964844,293.1499938964844,283.1499938964844,22961.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367806196212769,1.0,0.0,0.0,3.191702365875244,3.1917200088500977,6.797325795560027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.1416015625,0.0,995.2545166015624,1895.4371337890625,0.0,1152.0654296875,0.7894480228424072,1.0,0.0,3.0,1.0,0.0
17818800,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.7486130595207214,0.1385051012039184,0.1249857693910598,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.7628385424613953,0.1466377973556518,0.1394589245319366,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.841991126537323,0.1986832320690155,0.1390034854412078,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.755479097366333,0.1423477083444595,0.1354000717401504,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.7144478559494019,0.1187428757548332,0.5378045439720154,285.4912414550781,285.18408203125,293.1746826171875,292.3520812988281,293.172119140625,297.4948425292969,285.4898681640625,1.0,0.2590155899524688,1.0,1.0,0.0,1.0,-1.2921321392059326,1.292130708694458,1.4139264976620325e-06,0.9838074445724488,1.0,1.0,0.0,38.391845703125,25.0,25080.046875,-0.0,207.43063354492188,1.0,283.1499938964844,285.02984619140625,295.3686828613281,297.0775756835937,293.1499938964844,293.1499938964844,283.1499938964844,22961.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367806196212769,1.0,0.0,0.0,3.191702365875244,3.1917200088500977,6.797325795560027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.1416015625,0.0,995.2545166015624,1895.4371337890625,0.0,1152.0654296875,0.7894480228424072,1.0,0.0,3.0,1.0,0.0
17818860,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7760874629020691,0.1409315466880798,0.1269831359386444,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.7901452779769897,0.1483870595693588,0.1409348249435424,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.8727741241455078,0.2021573632955551,0.1413061320781707,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.782315194606781,0.1441204845905304,0.1368953138589859,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7363537549972534,0.1193346157670021,0.5395560264587402,285.4749450683594,285.1698608398437,293.23394775390625,292.37451171875,293.2314147949219,297.4759826660156,285.4742431640625,1.0,0.2547490000724792,1.0,1.0,0.0,1.0,-1.302962303161621,1.3029608726501465,1.4348544254971785e-06,0.9924688339233398,1.0,1.0,0.0,34.072120666503906,25.0,25430.24609375,-0.0,201.680419921875,1.0,283.1499938964844,285.00128173828125,295.3945617675781,297.1249694824219,293.1499938964844,293.1499938964844,283.1499938964844,24326.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409062147140503,1.0,0.0,0.0,3.2852375507354736,3.285256147384644,7.201565495051909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.36865234375,0.0,1085.34423828125,1895.4371337890625,0.0,1179.287353515625,0.8123199343681335,1.0,0.0,3.0,1.0,0.0
17818920,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7760874629020691,0.1409315466880798,0.1269831359386444,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.7901452779769897,0.1483870595693588,0.1409348249435424,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.8727741241455078,0.2021573632955551,0.1413061320781707,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.782315194606781,0.1441204845905304,0.1368953138589859,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7363537549972534,0.1193346157670021,0.5395560264587402,285.4749450683594,285.1698608398437,293.23394775390625,292.37451171875,293.2314147949219,297.4759826660156,285.4742431640625,1.0,0.2547490000724792,1.0,1.0,0.0,1.0,-1.302962303161621,1.3029608726501465,1.4348544254971785e-06,0.9924688339233398,1.0,1.0,0.0,34.072120666503906,25.0,25430.24609375,-0.0,201.680419921875,1.0,283.1499938964844,285.00128173828125,295.3945617675781,297.1249694824219,293.1499938964844,293.1499938964844,283.1499938964844,24326.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409062147140503,1.0,0.0,0.0,3.2852375507354736,3.285256147384644,7.201565495051909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.36865234375,0.0,1085.34423828125,1895.4371337890625,0.0,1179.287353515625,0.8123199343681335,1.0,0.0,3.0,1.0,0.0
17818980,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.8028676509857178,0.1433797776699066,0.1290520280599594,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8154647350311279,0.1501026302576065,0.1424343287944793,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.9027876853942872,0.2055346220731735,0.1435822248458862,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8079168796539307,0.1458715200424194,0.1384256482124328,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7569201588630676,0.119934856891632,0.5416247844696045,285.4643249511719,285.1556701660156,293.29302978515625,292.39697265625,293.29052734375,297.4592590332031,285.46405029296875,1.0,0.2519802451133728,1.0,1.0,0.0,1.0,-1.314298152923584,1.3142966032028198,1.4569770883099409e-06,1.001532793045044,1.0,1.0,0.0,30.90782928466797,25.0,25779.787109375,-0.0,198.5822296142578,1.0,283.1499938964844,284.97857666015625,295.4178161621094,297.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,25615.8359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451290845870972,1.0,0.0,0.0,3.3711512088775635,3.37117075920105,7.58315252369357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.27001953125,0.0,1172.7406005859375,1895.4371337890625,0.0,1207.577392578125,0.8333537578582764,1.0,0.0,3.0,1.0,0.0
17819040,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.8028676509857178,0.1433797776699066,0.1290520280599594,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8154647350311279,0.1501026302576065,0.1424343287944793,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.9027876853942872,0.2055346220731735,0.1435822248458862,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8079168796539307,0.1458715200424194,0.1384256482124328,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7569201588630676,0.119934856891632,0.5416247844696045,285.4643249511719,285.1556701660156,293.29302978515625,292.39697265625,293.29052734375,297.4592590332031,285.46405029296875,1.0,0.2519802451133728,1.0,1.0,0.0,1.0,-1.314298152923584,1.3142966032028198,1.4569770883099409e-06,1.001532793045044,1.0,1.0,0.0,30.90782928466797,25.0,25779.787109375,-0.0,198.5822296142578,1.0,283.1499938964844,284.97857666015625,295.4178161621094,297.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,25615.8359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451290845870972,1.0,0.0,0.0,3.3711512088775635,3.37117075920105,7.58315252369357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.27001953125,0.0,1172.7406005859375,1895.4371337890625,0.0,1207.577392578125,0.8333537578582764,1.0,0.0,3.0,1.0,0.0
17819100,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8151967525482178,0.1446048319339752,0.1301012188196182,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8265448212623596,0.1509394943714141,0.1431792378425598,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.9180727005004884,0.2071789056062698,0.1447003930807113,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8192920088768005,0.146730288863182,0.13918998837471,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.7669454216957092,0.1202268376946449,0.542697012424469,285.4594421386719,285.14862060546875,293.3224792480469,292.4082946777344,293.3199768066406,297.4515075683594,285.4585876464844,1.0,0.2510319650173187,1.0,1.0,0.0,1.0,-1.3199986219406128,1.3199971914291382,1.468185018893564e-06,1.0060886144638062,1.0,1.0,0.0,29.647974014282227,25.0,25967.916015625,-0.0,197.7442321777344,1.0,283.1499938964844,284.966064453125,295.42919921875,297.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,26361.8671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472219228744507,1.0,0.0,0.0,3.419889450073242,3.4199094772338867,7.804003416822525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.94921875,0.0,1224.3441162109375,1895.4371337890625,0.0,1221.75537109375,0.8424988985061646,1.0,0.0,3.0,1.0,0.0
17819160,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.826261043548584,0.1458282768726349,0.131156325340271,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8369140625,0.1517581492662429,0.143914982676506,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.9333512783050536,0.208788201212883,0.145799770951271,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8296533823013306,0.1475736498832702,0.1399479061365127,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.776535153388977,0.1205087304115295,0.5437644124031067,285.4574279785156,285.1415710449219,293.3518371582031,292.419677734375,293.349365234375,297.444091796875,285.4573669433594,1.0,0.2503391206264496,1.0,1.0,0.0,1.0,-1.3256596326828003,1.325658082962036,1.4793699847359676e-06,1.0106111764907837,1.0,1.0,0.0,28.58018112182617,25.0,26123.787109375,-0.0,197.3158569335937,1.0,283.1499938964844,284.9598999023437,295.44000244140625,297.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,26843.693359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649219274520874,1.0,0.0,0.0,3.451001167297364,3.451021909713745,7.946640039335762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.85107421875,0.0,1258.06396484375,1895.4371337890625,0.0,1235.3826904296875,0.8529249429702759,1.0,0.0,3.0,1.0,0.0
17819220,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.847025454044342,0.1482666432857513,0.1332763433456421,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8566889762878418,0.1533432006835937,0.1453555673360824,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.9606603384017944,0.2119104564189911,0.1479450464248657,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8491353988647461,0.149214968085289,0.1414394974708557,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.7945045232772827,0.1210398823022842,0.545843243598938,285.4525756835937,285.1275329589844,293.4102783203125,292.4427185058594,293.4078369140625,297.4301452636719,285.45269775390625,1.0,0.2495009452104568,1.0,1.0,0.0,1.0,-1.3367948532104492,1.336793303489685,1.5015303915788536e-06,1.0195016860961914,1.0,1.0,0.0,26.861534118652344,25.0,26461.521484375,-0.0,197.3241577148437,1.0,283.1499938964844,284.9436340332031,295.46221923828125,297.2548828125,293.1499938964844,293.1499938964844,283.1499938964844,28040.015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65313321352005,1.0,0.0,0.0,3.527062177658081,3.5270836353302,8.300791591864254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.24755859375,0.0,1343.0950927734375,1895.4371337890625,0.0,1262.3553466796875,0.8715797066688538,1.0,0.0,3.0,1.0,0.0
17819280,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.847025454044342,0.1482666432857513,0.1332763433456421,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8566889762878418,0.1533432006835937,0.1453555673360824,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.9606603384017944,0.2119104564189911,0.1479450464248657,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8491353988647461,0.149214968085289,0.1414394974708557,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.7945045232772827,0.1210398823022842,0.545843243598938,285.4525756835937,285.1275329589844,293.4102783203125,292.4427185058594,293.4078369140625,297.4301452636719,285.45269775390625,1.0,0.2495009452104568,1.0,1.0,0.0,1.0,-1.3367948532104492,1.336793303489685,1.5015303915788536e-06,1.0195016860961914,1.0,1.0,0.0,26.861534118652344,25.0,26461.521484375,-0.0,197.3241577148437,1.0,283.1499938964844,284.9436340332031,295.46221923828125,297.2548828125,293.1499938964844,293.1499938964844,283.1499938964844,28040.015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65313321352005,1.0,0.0,0.0,3.527062177658081,3.5270836353302,8.300791591864254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.24755859375,0.0,1343.0950927734375,1895.4371337890625,0.0,1262.3553466796875,0.8715797066688538,1.0,0.0,3.0,1.0,0.0
17819340,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.866383969783783,0.1506909430027008,0.1354019045829773,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8747933506965637,0.1548524647951126,0.1467437893152237,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.9815893173217772,0.2148966938257217,0.150009348988533,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8669969439506531,0.1507890522480011,0.1428871303796768,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8100373148918152,0.1215202361345291,0.5477891564369202,285.4492492675781,285.11358642578125,293.46832275390625,292.4662475585937,293.4659423828125,297.417236328125,285.449462890625,1.0,0.2492565661668777,1.0,1.0,0.0,1.0,-1.347564697265625,1.3475631475448608,1.5231648831104394e-06,1.028093338012695,1.0,1.0,0.0,25.609039306640625,25.0,26792.01953125,-0.0,198.26377868652344,1.0,283.1499938964844,284.9292297363281,295.48486328125,297.2972717285156,293.1499938964844,293.1499938964844,283.1499938964844,29209.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568620800971985,1.0,0.0,0.0,3.599850416183472,3.5998728275299072,8.646935043543635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.4765625,0.0,1427.9759521484375,1895.4371337890625,0.0,1288.37890625,0.8894420266151428,1.0,0.0,3.0,1.0,0.0
17819400,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.866383969783783,0.1506909430027008,0.1354019045829773,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8747933506965637,0.1548524647951126,0.1467437893152237,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.9815893173217772,0.2148966938257217,0.150009348988533,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8669969439506531,0.1507890522480011,0.1428871303796768,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8100373148918152,0.1215202361345291,0.5477891564369202,285.4492492675781,285.11358642578125,293.46832275390625,292.4662475585937,293.4659423828125,297.417236328125,285.449462890625,1.0,0.2492565661668777,1.0,1.0,0.0,1.0,-1.347564697265625,1.3475631475448608,1.5231648831104394e-06,1.028093338012695,1.0,1.0,0.0,25.609039306640625,25.0,26792.01953125,-0.0,198.26377868652344,1.0,283.1499938964844,284.9292297363281,295.48486328125,297.2972717285156,293.1499938964844,293.1499938964844,283.1499938964844,29209.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568620800971985,1.0,0.0,0.0,3.599850416183472,3.5998728275299072,8.646935043543635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.4765625,0.0,1427.9759521484375,1895.4371337890625,0.0,1288.37890625,0.8894420266151428,1.0,0.0,3.0,1.0,0.0
17819460,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.883313000202179,0.1530991345643997,0.137529045343399,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8900492787361145,0.1562844812870025,0.1480757743120193,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.9962003827095032,0.2177939862012863,0.1520006507635116,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.882189929485321,0.1522931903600692,0.1442856937646865,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8217281103134155,0.1219466775655746,0.5495739579200745,285.4466247558594,285.09979248046875,293.5259094238281,292.4904479980469,293.5235290527344,297.4053649902344,285.44677734375,1.0,0.2494203299283981,1.0,1.0,0.0,1.0,-1.3572641611099243,1.3572627305984497,1.5428280448759324e-06,1.0358346700668335,1.0,1.0,0.0,24.75326919555664,25.0,27107.005859375,-0.0,199.84312438964844,1.0,283.1499938964844,284.9157409667969,295.50811767578125,297.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,30359.7109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604050397872925,1.0,0.0,0.0,3.670056819915772,3.670079946517944,8.987499313661829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.16796875,0.0,1513.1639404296875,1895.4371337890625,0.0,1313.394775390625,0.9066781997680664,1.0,0.0,3.0,1.0,0.0
17819520,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.883313000202179,0.1530991345643997,0.137529045343399,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8900492787361145,0.1562844812870025,0.1480757743120193,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.9962003827095032,0.2177939862012863,0.1520006507635116,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.882189929485321,0.1522931903600692,0.1442856937646865,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8217281103134155,0.1219466775655746,0.5495739579200745,285.4466247558594,285.09979248046875,293.5259094238281,292.4904479980469,293.5235290527344,297.4053649902344,285.44677734375,1.0,0.2494203299283981,1.0,1.0,0.0,1.0,-1.3572641611099243,1.3572627305984497,1.5428280448759324e-06,1.0358346700668335,1.0,1.0,0.0,24.75326919555664,25.0,27107.005859375,-0.0,199.84312438964844,1.0,283.1499938964844,284.9157409667969,295.50811767578125,297.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,30359.7109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604050397872925,1.0,0.0,0.0,3.670056819915772,3.670079946517944,8.987499313661829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.16796875,0.0,1513.1639404296875,1895.4371337890625,0.0,1313.394775390625,0.9066781997680664,1.0,0.0,3.0,1.0,0.0
