time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819580,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.8866938352584839,0.1554594337940216,0.1396623402833938,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.8914011120796204,0.1576137691736221,0.1493608355522155,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.983222484588623,0.2221807539463043,0.1453227549791336,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.883741557598114,0.1537008881568908,0.1456435024738311,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.8214611411094666,0.1223222538828849,0.5513225793838501,285.43475341796875,285.0860900878906,293.5829162597656,292.5154113769531,293.58056640625,297.4001159667969,285.43408203125,1.0,0.2494524866342544,1.0,1.0,0.0,1.0,-1.3566596508026123,1.356658101081848,1.5416056839967496e-06,1.0353608131408691,1.0,1.0,0.0,24.84238624572754,25.0,27264.095703125,-0.0,199.89491271972656,1.0,283.1499938964844,284.89410400390625,295.5293273925781,297.3734130859375,293.1499938964844,293.1499938964844,283.1499938964844,31495.552734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663198709487915,1.0,0.0,0.0,3.7380800247192383,3.738104104995728,9.323746894551732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.5732421875,0.0,1598.8712158203125,1895.4371337890625,0.0,1333.316162109375,0.923384964466095,1.0,0.0,3.0,1.0,0.0
17819640,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.8866938352584839,0.1554594337940216,0.1396623402833938,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.8914011120796204,0.1576137691736221,0.1493608355522155,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.983222484588623,0.2221807539463043,0.1453227549791336,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.883741557598114,0.1537008881568908,0.1456435024738311,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.8214611411094666,0.1223222538828849,0.5513225793838501,285.43475341796875,285.0860900878906,293.5829162597656,292.5154113769531,293.58056640625,297.4001159667969,285.43408203125,1.0,0.2494524866342544,1.0,1.0,0.0,1.0,-1.3566596508026123,1.356658101081848,1.5416056839967496e-06,1.0353608131408691,1.0,1.0,0.0,24.84238624572754,25.0,27264.095703125,-0.0,199.89491271972656,1.0,283.1499938964844,284.89410400390625,295.5293273925781,297.3734130859375,293.1499938964844,293.1499938964844,283.1499938964844,31495.552734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663198709487915,1.0,0.0,0.0,3.7380800247192383,3.738104104995728,9.323746894551732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.5732421875,0.0,1598.8712158203125,1895.4371337890625,0.0,1333.316162109375,0.923384964466095,1.0,0.0,3.0,1.0,0.0
17819700,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8903031945228577,0.1566339284181594,0.1407146006822586,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8939778804779053,0.1582505851984024,0.1499681919813156,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.9788377285003662,0.2245770543813705,0.1425121426582336,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.886396050453186,0.1543788164854049,0.1462891399860382,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8229571580886841,0.1225069388747215,0.5521396994590759,285.42901611328125,285.0793151855469,293.6112060546875,292.5282287597656,293.60888671875,297.3988037109375,285.42779541015625,1.0,0.2495325654745102,1.0,1.0,0.0,1.0,-1.3581193685531616,1.3581178188323977,1.5445365306732128e-06,1.0364817380905151,1.0,1.0,0.0,24.76357078552246,25.0,27378.646484375,-0.0,200.07489013671875,1.0,283.1499938964844,284.882568359375,295.54034423828125,297.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,32195.95703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642979979515076,1.0,0.0,0.0,3.7794156074523926,3.77944016456604,9.531090086056792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.0634765625,0.0,1652.500732421875,1895.4371337890625,0.0,1341.20166015625,0.9307273626327516,1.0,0.0,3.0,1.0,0.0
17819760,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8945509791374207,0.1578068733215332,0.1417615413665771,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8971632122993469,0.1588686853647232,0.1505540311336517,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.977756142616272,0.2270746678113937,0.1410787850618362,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8896567225456238,0.1550391763448715,0.146914467215538,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8249795436859131,0.1226889789104461,0.5529310703277588,285.42547607421875,285.07257080078125,293.6393127441406,292.54132080078125,293.6369934082031,297.3981018066406,285.42510986328125,1.0,0.2496392577886581,1.0,1.0,0.0,1.0,-1.3600618839263916,1.3600603342056274,1.5484763480344554e-06,1.038009762763977,1.0,1.0,0.0,24.64550971984864,28.0,27473.33984375,-0.0,200.49703979492188,1.0,283.1499938964844,284.87664794921875,295.5516967773437,297.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,32620.599609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652121543884277,1.0,0.0,0.0,3.804257869720459,3.8042826652526855,9.65679873843328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.64697265625,0.0,1685.301513671875,1895.4371337890625,0.0,1347.7796630859375,0.9396415948867798,1.0,0.0,3.0,1.0,0.0
17819820,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.8976061940193176,0.1601615846157074,0.1438758820295334,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.898003876209259,0.160067468881607,0.151703655719757,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.978577196598053,0.2315199822187423,0.1421625912189483,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8907139897346497,0.1563248932361602,0.1481455415487289,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8244754076004028,0.1230384856462478,0.5545456409454346,285.42236328125,285.0592041015625,293.6950378417969,292.5683288574219,293.6927795410156,297.3948974609375,285.4228210449219,1.0,0.2512630224227905,1.0,1.0,0.0,1.0,-1.3686944246292114,1.3686927556991575,1.5661012184864376e-06,1.0448380708694458,1.0,1.0,0.0,24.900861740112305,31.0,27766.556640625,-0.0,204.20376586914065,1.0,283.1499938964844,284.8653259277344,295.5782470703125,297.44842529296875,293.1499938964844,293.1499938964844,283.04998779296875,33743.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671382784843445,1.0,0.0,0.0,3.869154930114746,3.869180679321289,9.989080353989266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.49365234375,0.0,1773.030517578125,1895.4371337890625,0.0,1361.6976318359375,0.9545851945877076,1.0,0.0,3.0,1.0,0.0
17819880,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.8976061940193176,0.1601615846157074,0.1438758820295334,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.898003876209259,0.160067468881607,0.151703655719757,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.978577196598053,0.2315199822187423,0.1421625912189483,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8907139897346497,0.1563248932361602,0.1481455415487289,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8244754076004028,0.1230384856462478,0.5545456409454346,285.42236328125,285.0592041015625,293.6950378417969,292.5683288574219,293.6927795410156,297.3948974609375,285.4228210449219,1.0,0.2512630224227905,1.0,1.0,0.0,1.0,-1.3686944246292114,1.3686927556991575,1.5661012184864376e-06,1.0448380708694458,1.0,1.0,0.0,24.900861740112305,31.0,27766.556640625,-0.0,204.20376586914065,1.0,283.1499938964844,284.8653259277344,295.5782470703125,297.44842529296875,293.1499938964844,293.1499938964844,283.04998779296875,33743.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671382784843445,1.0,0.0,0.0,3.869154930114746,3.869180679321289,9.989080353989266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.49365234375,0.0,1773.030517578125,1895.4371337890625,0.0,1361.6976318359375,0.9545851945877076,1.0,0.0,3.0,1.0,0.0
17819940,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8955382704734802,0.1623783260583877,0.1459328085184097,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8937122225761414,0.161114364862442,0.1527638137340545,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.9819024205207824,0.2346497327089309,0.1468348354101181,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8866923451423645,0.1574633419513702,0.1492909491062164,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.8197017312049866,0.1232531815767288,0.5558270215988159,285.3520202636719,285.0459899902344,293.75,292.5965881347656,293.747802734375,297.3860778808594,285.3517150878906,1.0,0.2539151012897491,1.0,1.0,0.0,1.0,-1.380955934524536,1.3809542655944824,1.5914110917947255e-06,1.0545878410339355,1.0,1.0,0.0,25.602840423583984,34.0,28376.626953125,-0.0,210.3389434814453,1.0,283.0512084960937,284.7798767089844,295.6276550292969,297.5445556640625,293.1499938964844,293.1499938964844,282.75,34709.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747280955314636,1.0,0.0,0.0,3.9241812229156494,3.9242076873779297,1.0275225577061065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.31005859375,0.0,1849.7587890625,1895.4371337890625,0.0,1417.3067626953125,0.9660069942474364,1.0,0.0,3.0,1.0,0.0
17820000,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8955382704734802,0.1623783260583877,0.1459328085184097,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8937122225761414,0.161114364862442,0.1527638137340545,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.9819024205207824,0.2346497327089309,0.1468348354101181,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8866923451423645,0.1574633419513702,0.1492909491062164,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.8197017312049866,0.1232531815767288,0.5558270215988159,285.3520202636719,285.0459899902344,293.75,292.5965881347656,293.747802734375,297.3860778808594,285.3517150878906,1.0,0.2539151012897491,1.0,1.0,0.0,1.0,-1.380955934524536,1.3809542655944824,1.5914110917947255e-06,1.0545878410339355,1.0,1.0,0.0,25.602840423583984,34.0,28376.626953125,-0.0,210.3389434814453,1.0,283.0512084960937,284.7798767089844,295.6276550292969,297.5445556640625,293.1499938964844,293.1499938964844,282.75,34709.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747280955314636,1.0,0.0,0.0,3.9241812229156494,3.9242076873779297,1.0275225577061065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.31005859375,0.0,1849.7587890625,1895.4371337890625,0.0,1417.3067626953125,0.9660069942474364,1.0,0.0,3.0,1.0,0.0
17820060,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8875805139541626,0.1641208678483963,0.1476662009954452,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8837091326713562,0.1617520153522491,0.1535246819257736,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.9871421456336976,0.235698714852333,0.1553810983896255,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8770368695259094,0.1582006067037582,0.150143876671791,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8098090887069702,0.1230817958712577,0.5557821989059448,285.1409912109375,285.0328674316406,293.8046569824219,292.62548828125,293.8024597167969,297.3675537109375,285.13897705078125,1.0,0.2574513554573059,1.0,1.0,0.0,1.0,-1.3951807022094729,1.395179033279419,1.6211314459724235e-06,1.065921187400818,1.0,1.0,0.0,26.79743766784668,25.0,29517.212890625,-0.0,218.4845733642578,1.0,282.75738525390625,284.5441589355469,295.69140625,297.7046203613281,293.1499938964844,293.1499938964844,282.45001220703125,35229.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923468112945557,1.0,0.0,0.0,3.953439950942993,3.953466892242432,1.0429021131130869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.68896484375,0.0,1891.443603515625,1895.4371337890625,0.0,1550.886962890625,0.9729685187339784,1.0,0.0,3.0,1.0,0.0
17820120,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8875805139541626,0.1641208678483963,0.1476662009954452,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8837091326713562,0.1617520153522491,0.1535246819257736,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.9871421456336976,0.235698714852333,0.1553810983896255,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8770368695259094,0.1582006067037582,0.150143876671791,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8098090887069702,0.1230817958712577,0.5557821989059448,285.1409912109375,285.0328674316406,293.8046569824219,292.62548828125,293.8024597167969,297.3675537109375,285.13897705078125,1.0,0.2574513554573059,1.0,1.0,0.0,1.0,-1.3951807022094729,1.395179033279419,1.6211314459724235e-06,1.065921187400818,1.0,1.0,0.0,26.79743766784668,25.0,29517.212890625,-0.0,218.4845733642578,1.0,282.75738525390625,284.5441589355469,295.69140625,297.7046203613281,293.1499938964844,293.1499938964844,282.45001220703125,35229.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923468112945557,1.0,0.0,0.0,3.953439950942993,3.953466892242432,1.0429021131130869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.68896484375,0.0,1891.443603515625,1895.4371337890625,0.0,1550.886962890625,0.9729685187339784,1.0,0.0,3.0,1.0,0.0
17820180,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8917660713195801,0.1654445528984069,0.148925632238388,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8858630061149597,0.1619723886251449,0.1538156569004058,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9864764213562012,0.2359901666641235,0.1541945040225982,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8793672919273376,0.1585250198841095,0.1505325585603714,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8101131319999695,0.1224877387285232,0.5535142421722412,284.92388916015625,285.0255126953125,293.8594970703125,292.654296875,293.8572998046875,297.3448791503906,284.9247436523437,1.0,0.2565780282020569,1.0,1.0,0.0,1.0,-1.393371343612671,1.3933696746826172,1.617436623746471e-06,1.0645887851715088,0.894738495349884,0.894738495349884,0.0,26.63278007507324,25.0,30232.388671875,-0.0,217.40826416015625,1.0,282.4552917480469,284.31982421875,295.7115478515625,297.78643798828125,293.1499938964844,293.1499938964844,282.1499938964844,39534.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075945138931274,1.0,0.0,0.0,3.870344400405884,3.870371103286743,9.995222853831365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.330078125,0.0,1820.4534912109373,1895.4371337890625,0.0,1671.1953125,0.9561564922332764,1.0,0.0,3.0,1.0,0.0
17820240,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8917660713195801,0.1654445528984069,0.148925632238388,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8858630061149597,0.1619723886251449,0.1538156569004058,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9864764213562012,0.2359901666641235,0.1541945040225982,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8793672919273376,0.1585250198841095,0.1505325585603714,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8101131319999695,0.1224877387285232,0.5535142421722412,284.92388916015625,285.0255126953125,293.8594970703125,292.654296875,293.8572998046875,297.3448791503906,284.9247436523437,1.0,0.2565780282020569,1.0,1.0,0.0,1.0,-1.393371343612671,1.3933696746826172,1.617436623746471e-06,1.0645887851715088,0.894738495349884,0.894738495349884,0.0,26.63278007507324,25.0,30232.388671875,-0.0,217.40826416015625,1.0,282.4552917480469,284.31982421875,295.7115478515625,297.78643798828125,293.1499938964844,293.1499938964844,282.1499938964844,39534.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075945138931274,1.0,0.0,0.0,3.870344400405884,3.870371103286743,9.995222853831365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.330078125,0.0,1820.4534912109373,1895.4371337890625,0.0,1671.1953125,0.9561564922332764,1.0,0.0,3.0,1.0,0.0
17820300,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8941708207130432,0.1660891324281692,0.1494958251714706,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8871934413909912,0.1620257496833801,0.1538715213537216,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.9859516620635986,0.2367717623710632,0.1532825827598571,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8807803988456726,0.1586299687623977,0.1506374180316925,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8104336857795715,0.1221380457282066,0.5519567131996155,284.819580078125,285.01837158203125,293.8869934082031,292.6686706542969,293.884765625,297.337158203125,284.8030700683594,1.0,0.2562357485294342,1.0,1.0,0.0,1.0,-1.3912818431854248,1.391280174255371,1.613004428691056e-06,1.0628718137741089,0.7843621969223022,0.7843621969223022,0.0,26.49235916137696,25.0,30674.791015625,-0.0,216.2883453369141,1.0,282.19610595703125,284.19256591796875,295.7373962402344,297.8963317871094,293.1499938964844,293.1499938964844,282.1499938964844,45864.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150307297706604,1.0,0.0,0.0,3.678847789764404,3.6788737773895264,9.030606520354922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.20556640625,0.0,1639.889404296875,1895.4371337890625,0.0,1731.33154296875,0.9149489998817444,1.0,0.0,3.0,1.0,0.0
17820360,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8959985375404358,0.166796326637268,0.1500680744647979,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8879080414772034,0.1620982736349105,0.1539065688848495,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9856700897216796,0.2376926690340042,0.1528014838695526,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8815845847129822,0.1587528735399246,0.1507211029529571,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8102183938026428,0.1218079552054405,0.550340473651886,284.8622436523437,285.01593017578125,293.9144897460937,292.6830139160156,293.91229248046875,297.33062744140625,284.8851318359375,1.0,0.2559022307395935,1.0,1.0,0.0,1.0,-1.3895933628082275,1.3895916938781738,1.6094569446067908e-06,1.0615136623382568,0.7497435808181763,0.7497435808181763,0.0,26.40897750854492,25.0,30139.83984375,-0.0,215.45651245117188,1.0,282.1581115722656,284.3192138671875,295.6961669921875,297.7650146484375,293.1499938964844,293.1499938964844,282.45001220703125,50276.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138943076133728,1.0,0.0,0.0,3.308649063110352,3.3086724281311035,7.304570885935391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.72998046875,0.0,1282.356201171875,1895.4371337890625,0.0,1722.0821533203125,0.8436601161956787,1.0,0.0,3.0,1.0,0.0
17820420,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9038188457489014,0.1692577898502349,0.1520043462514877,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8929003477096558,0.1629542112350464,0.1545082032680511,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.983957588672638,0.2409694194793701,0.1499871015548706,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8867180347442627,0.1596961319446563,0.1514086574316024,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8129682540893555,0.121754266321659,0.549218475818634,285.0909423828125,285.0041198730469,293.9696044921875,292.71160888671875,293.9674072265625,297.3294372558594,285.08697509765625,1.0,0.2553652226924896,1.0,1.0,0.0,1.0,-1.388738036155701,1.388736367225647,1.6076411384347011e-06,1.0608041286468506,0.9162888526916504,0.9162888526916504,0.0,26.07926750183105,28.0,30006.6640625,-0.0,214.35671997070312,1.0,282.4400939941406,284.4974365234375,295.6300964355469,297.6009521484375,293.1499938964844,293.1499938964844,282.1499938964844,32069.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913773417472839,1.0,0.0,0.0,3.4907426834106445,3.490764617919922,8.130720061672037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.23583984375,0.0,1334.9759521484375,1895.4371337890625,0.0,1543.3802490234375,0.8670253753662109,1.0,0.0,3.0,1.0,0.0
17820480,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9038188457489014,0.1692577898502349,0.1520043462514877,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8929003477096558,0.1629542112350464,0.1545082032680511,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.983957588672638,0.2409694194793701,0.1499871015548706,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8867180347442627,0.1596961319446563,0.1514086574316024,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8129682540893555,0.121754266321659,0.549218475818634,285.0909423828125,285.0041198730469,293.9696044921875,292.71160888671875,293.9674072265625,297.3294372558594,285.08697509765625,1.0,0.2553652226924896,1.0,1.0,0.0,1.0,-1.388738036155701,1.388736367225647,1.6076411384347011e-06,1.0608041286468506,0.9162888526916504,0.9162888526916504,0.0,26.07926750183105,28.0,30006.6640625,-0.0,214.35671997070312,1.0,282.4400939941406,284.4974365234375,295.6300964355469,297.6009521484375,293.1499938964844,293.1499938964844,282.1499938964844,32069.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913773417472839,1.0,0.0,0.0,3.4907426834106445,3.490764617919922,8.130720061672037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.23583984375,0.0,1334.9759521484375,1895.4371337890625,0.0,1543.3802490234375,0.8670253753662109,1.0,0.0,3.0,1.0,0.0
17820540,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9071556329727172,0.1712286174297332,0.1539769768714904,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8935105204582214,0.1635408699512481,0.1552052497863769,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9843118786811828,0.2440777271986007,0.1505542695522308,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8875229954719543,0.1603772044181823,0.1521922498941421,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8121647834777832,0.1215858235955238,0.548919677734375,284.9114074707031,284.99005126953125,294.0248107910156,292.7400817871094,294.0225830078125,297.3268737792969,284.9207763671875,1.0,0.256266713142395,1.0,1.0,0.0,1.0,-1.3932032585144043,1.3932015895843506,1.6169863101822557e-06,1.0643539428710938,0.7929288148880005,0.7929288148880005,0.0,26.217748641967773,31.0,30516.810546875,-0.0,216.36187744140625,1.0,282.1585998535156,284.3373718261719,295.7658386230469,297.828369140625,293.1499938964844,293.1499938964844,282.45001220703125,41459.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015261650085449,1.0,0.0,0.0,3.335022211074829,3.3350441455841064,7.421484156111546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.404296875,0.0,1247.4833984375,1895.4371337890625,0.0,1622.8179931640625,0.8395861983299255,1.0,0.0,3.0,1.0,0.0
17820600,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9071556329727172,0.1712286174297332,0.1539769768714904,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8935105204582214,0.1635408699512481,0.1552052497863769,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9843118786811828,0.2440777271986007,0.1505542695522308,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8875229954719543,0.1603772044181823,0.1521922498941421,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8121647834777832,0.1215858235955238,0.548919677734375,284.9114074707031,284.99005126953125,294.0248107910156,292.7400817871094,294.0225830078125,297.3268737792969,284.9207763671875,1.0,0.256266713142395,1.0,1.0,0.0,1.0,-1.3932032585144043,1.3932015895843506,1.6169863101822557e-06,1.0643539428710938,0.7929288148880005,0.7929288148880005,0.0,26.217748641967773,31.0,30516.810546875,-0.0,216.36187744140625,1.0,282.1585998535156,284.3373718261719,295.7658386230469,297.828369140625,293.1499938964844,293.1499938964844,282.45001220703125,41459.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015261650085449,1.0,0.0,0.0,3.335022211074829,3.3350441455841064,7.421484156111546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.404296875,0.0,1247.4833984375,1895.4371337890625,0.0,1622.8179931640625,0.8395861983299255,1.0,0.0,3.0,1.0,0.0
17820660,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.905497133731842,0.1736752837896347,0.1559870541095733,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8893194794654846,0.1643831878900528,0.1558859795331955,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9867331981658936,0.2464740425348281,0.1546479016542434,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8835695385932922,0.1613071858882904,0.1529587060213089,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.807195246219635,0.1216122135519981,0.5486375093460083,285.10809326171875,284.9737854003906,294.080078125,292.7684631347656,294.077880859375,297.323486328125,285.10382080078125,1.0,0.2583101987838745,1.0,1.0,0.0,1.0,-1.4019261598587036,1.4019246101379397,1.6353662886103848e-06,1.0713101625442505,0.972845494747162,0.972845494747162,0.0,26.82864761352539,34.0,30513.947265625,-0.0,221.12432861328125,1.0,282.4407043457031,284.499755859375,295.7281799316406,297.7245788574219,293.1499938964844,293.1499938964844,282.1499938964844,30020.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886717081069946,1.0,0.0,0.0,3.5484859943389893,3.5485079288482666,8.401938202950987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.779296875,0.0,1379.6405029296875,1895.4371337890625,0.0,1522.5247802734375,0.8784035444259644,1.0,0.0,3.0,1.0,0.0
17820720,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.905497133731842,0.1736752837896347,0.1559870541095733,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8893194794654846,0.1643831878900528,0.1558859795331955,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9867331981658936,0.2464740425348281,0.1546479016542434,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8835695385932922,0.1613071858882904,0.1529587060213089,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.807195246219635,0.1216122135519981,0.5486375093460083,285.10809326171875,284.9737854003906,294.080078125,292.7684631347656,294.077880859375,297.323486328125,285.10382080078125,1.0,0.2583101987838745,1.0,1.0,0.0,1.0,-1.4019261598587036,1.4019246101379397,1.6353662886103848e-06,1.0713101625442505,0.972845494747162,0.972845494747162,0.0,26.82864761352539,34.0,30513.947265625,-0.0,221.12432861328125,1.0,282.4407043457031,284.499755859375,295.7281799316406,297.7245788574219,293.1499938964844,293.1499938964844,282.1499938964844,30020.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886717081069946,1.0,0.0,0.0,3.5484859943389893,3.5485079288482666,8.401938202950987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.779296875,0.0,1379.6405029296875,1895.4371337890625,0.0,1522.5247802734375,0.8784035444259644,1.0,0.0,3.0,1.0,0.0
17820780,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8998242020606995,0.1755872368812561,0.1579620689153671,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8813158273696899,0.1648811101913452,0.1565544754266739,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9903387427330016,0.2472207248210907,0.1616316735744476,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8758471608161926,0.161897137761116,0.153712049126625,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7986180782318115,0.1213714554905891,0.5483487844467163,284.8900146484375,284.95526123046875,294.1353759765625,292.7967224121094,294.1331787109375,297.3122863769531,284.8931884765625,1.0,0.2613304555416107,1.0,1.0,0.0,1.0,-1.4140405654907229,1.414038896560669,1.6611614910289063e-06,1.081013798713684,0.850544273853302,0.850544273853302,0.0,27.862638473510746,25.0,31417.232421875,-0.0,228.2753143310547,1.0,282.15753173828125,284.2781677246094,295.857177734375,297.9756774902344,293.1499938964844,293.1499938964844,282.45001220703125,37873.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058729529380798,1.0,0.0,0.0,3.5349693298339844,3.5349926948547363,8.338052452927514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.44189453125,0.0,1422.4957275390625,1895.4371337890625,0.0,1657.4061279296875,0.8801614046096802,1.0,0.0,3.0,1.0,0.0
17820840,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8998242020606995,0.1755872368812561,0.1579620689153671,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8813158273696899,0.1648811101913452,0.1565544754266739,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9903387427330016,0.2472207248210907,0.1616316735744476,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8758471608161926,0.161897137761116,0.153712049126625,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7986180782318115,0.1213714554905891,0.5483487844467163,284.8900146484375,284.95526123046875,294.1353759765625,292.7967224121094,294.1331787109375,297.3122863769531,284.8931884765625,1.0,0.2613304555416107,1.0,1.0,0.0,1.0,-1.4140405654907229,1.414038896560669,1.6611614910289063e-06,1.081013798713684,0.850544273853302,0.850544273853302,0.0,27.862638473510746,25.0,31417.232421875,-0.0,228.2753143310547,1.0,282.15753173828125,284.2781677246094,295.857177734375,297.9756774902344,293.1499938964844,293.1499938964844,282.45001220703125,37873.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058729529380798,1.0,0.0,0.0,3.5349693298339844,3.5349926948547363,8.338052452927514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.44189453125,0.0,1422.4957275390625,1895.4371337890625,0.0,1657.4061279296875,0.8801614046096802,1.0,0.0,3.0,1.0,0.0
17820900,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9012057185173036,0.1766185313463211,0.1587637662887573,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8814625144004822,0.1651337593793869,0.1567247211933136,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9904026985168456,0.247342973947525,0.1617677509784698,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8760814070701599,0.1621934026479721,0.1539255380630493,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7980220913887024,0.1212226152420044,0.5474840998649597,285.0312194824219,284.95001220703125,294.1630249023437,292.810791015625,294.16082763671875,297.3056640625,285.0560607910156,1.0,0.2611545026302337,1.0,1.0,0.0,1.0,-1.414596438407898,1.4145947694778442,1.6624511545160203e-06,1.0815602540969849,0.9463714957237244,0.9463714957237244,0.0,27.891069412231445,25.0,30915.9453125,-0.0,228.5592193603516,1.0,282.39923095703125,284.4523010253906,295.7873840332031,297.7851867675781,293.1499938964844,293.1499938964844,282.45001220703125,33631.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992545127868652,1.0,0.0,0.0,3.574272871017456,3.57429575920105,8.524496593054209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.48779296875,0.0,1433.18603515625,1895.4371337890625,0.0,1604.8746337890625,0.889111340045929,1.0,0.0,3.0,1.0,0.0
17820960,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9083113074302672,0.1778972297906875,0.1598128378391266,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8868119120597839,0.1655450016260147,0.1570393443107605,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9886449575424194,0.2483433485031128,0.1581950932741165,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8814570903778076,0.1626446545124054,0.154279351234436,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8021238446235657,0.121198259294033,0.5470714569091797,285.0777893066406,284.95001220703125,294.190673828125,292.8248291015625,294.1884765625,297.3041687011719,285.0745849609375,1.0,0.2600608468055725,1.0,1.0,0.0,1.0,-1.4118766784667969,1.4118750095367432,1.6566875729040476e-06,1.0794363021850586,1.0,1.0,0.0,27.416690826416016,25.0,31083.978515625,-0.0,226.36036682128903,1.0,282.4421691894531,284.4496154785156,295.7996826171875,297.8427124023437,293.1499938964844,293.1499938964844,282.1499938964844,31013.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696172833442688,1.0,0.0,0.0,3.7056922912597656,3.7057158946990967,9.162880019175644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.58203125,0.0,1558.1331787109375,1895.4371337890625,0.0,1580.681396484375,0.914315700531006,1.0,0.0,3.0,1.0,0.0
17821020,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9184139370918274,0.1797462105751037,0.161671832203865,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8931916952133179,0.1659145057201385,0.1575250923633575,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9864503741264344,0.2511157691478729,0.1541482955217361,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8879478573799133,0.1630991995334625,0.1548439264297485,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8064626455307007,0.1208608373999595,0.5459606051445007,284.8547058105469,284.95001220703125,294.2459411621094,292.85284423828125,294.2437438964844,297.3021545410156,284.8567810058594,1.0,0.2591572105884552,1.0,1.0,0.0,1.0,-1.4091753959655762,1.4091737270355225,1.6509401348230313e-06,1.0772900581359863,0.8606100082397461,0.8606100082397461,0.0,26.900426864624023,28.0,31704.92578125,-0.0,224.07696533203125,1.0,282.1575927734375,284.22509765625,295.9047546386719,298.051025390625,293.1499938964844,293.1499938964844,282.45001220703125,38925.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117159962654114,1.0,0.0,0.0,3.6600046157836914,3.660029411315918,8.93833373538655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.685546875,0.0,1566.2734375,1895.4371337890625,0.0,1704.4119873046875,0.9082449078559875,1.0,0.0,3.0,1.0,0.0
17821080,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9184139370918274,0.1797462105751037,0.161671832203865,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8931916952133179,0.1659145057201385,0.1575250923633575,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9864503741264344,0.2511157691478729,0.1541482955217361,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8879478573799133,0.1630991995334625,0.1548439264297485,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8064626455307007,0.1208608373999595,0.5459606051445007,284.8547058105469,284.95001220703125,294.2459411621094,292.85284423828125,294.2437438964844,297.3021545410156,284.8567810058594,1.0,0.2591572105884552,1.0,1.0,0.0,1.0,-1.4091753959655762,1.4091737270355225,1.6509401348230313e-06,1.0772900581359863,0.8606100082397461,0.8606100082397461,0.0,26.900426864624023,28.0,31704.92578125,-0.0,224.07696533203125,1.0,282.1575927734375,284.22509765625,295.9047546386719,298.051025390625,293.1499938964844,293.1499938964844,282.45001220703125,38925.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117159962654114,1.0,0.0,0.0,3.6600046157836914,3.660029411315918,8.93833373538655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.685546875,0.0,1566.2734375,1895.4371337890625,0.0,1704.4119873046875,0.9082449078559875,1.0,0.0,3.0,1.0,0.0
17821140,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9221708178520204,0.1821122169494629,0.1635530292987823,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8937227725982666,0.1665336191654205,0.1579582244157791,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9865812063217164,0.2541845440864563,0.1543785035610199,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8886362314224243,0.1637939512729644,0.1553521454334259,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8056073188781738,0.1207335963845253,0.5448129177093506,285.064453125,284.95001220703125,294.3011779785156,292.88067626953125,294.2989807128906,297.3037109375,285.0636291503906,1.0,0.2596756219863891,1.0,1.0,0.0,1.0,-1.411457657814026,1.4114559888839722,1.655798314459389e-06,1.0791065692901611,1.0,1.0,0.0,26.966068267822266,31.0,31335.603515625,-0.0,225.1166076660156,1.0,282.44287109375,284.4284973144531,295.8414001464844,297.8973999023437,293.1499938964844,293.1499938964844,282.1499938964844,32144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698762059211731,1.0,0.0,0.0,3.773626089096069,3.773650646209717,9.50191235915554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0146484375,0.0,1645.2860107421875,1895.4371337890625,0.0,1600.997314453125,0.9304384589195251,1.0,0.0,3.0,1.0,0.0
17821200,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9221708178520204,0.1821122169494629,0.1635530292987823,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8937227725982666,0.1665336191654205,0.1579582244157791,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9865812063217164,0.2541845440864563,0.1543785035610199,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8886362314224243,0.1637939512729644,0.1553521454334259,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8056073188781738,0.1207335963845253,0.5448129177093506,285.064453125,284.95001220703125,294.3011779785156,292.88067626953125,294.2989807128906,297.3037109375,285.0636291503906,1.0,0.2596756219863891,1.0,1.0,0.0,1.0,-1.411457657814026,1.4114559888839722,1.655798314459389e-06,1.0791065692901611,1.0,1.0,0.0,26.966068267822266,31.0,31335.603515625,-0.0,225.1166076660156,1.0,282.44287109375,284.4284973144531,295.8414001464844,297.8973999023437,293.1499938964844,293.1499938964844,282.1499938964844,32144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698762059211731,1.0,0.0,0.0,3.773626089096069,3.773650646209717,9.50191235915554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0146484375,0.0,1645.2860107421875,1895.4371337890625,0.0,1600.997314453125,0.9304384589195251,1.0,0.0,3.0,1.0,0.0
17821260,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9209142923355104,0.1840683966875076,0.1655409634113311,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8899631500244141,0.1669136881828308,0.158482477068901,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.988503396511078,0.2560714483261108,0.1579211354255676,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8850612044334412,0.1642496138811111,0.1559466868638992,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8010009527206421,0.1204583793878555,0.5441829562187195,284.8614501953125,284.95001220703125,294.3562927246094,292.90838623046875,294.3541259765625,297.2995300292969,284.864501953125,1.0,0.2614096999168396,1.0,1.0,0.0,1.0,-1.4186826944351196,1.418681025505066,1.6713022432668367e-06,1.084920048713684,0.8744222521781921,0.8744222521781921,0.0,27.50360870361328,34.0,32150.556640625,-0.0,229.22186279296875,1.0,282.1571044921875,284.2195739746094,295.95611572265625,298.1224365234375,293.1499938964844,293.1499938964844,282.45001220703125,38914.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133994698524475,1.0,0.0,0.0,3.719890594482422,3.719915866851807,9.233228865923592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.970703125,0.0,1634.5494384765625,1895.4371337890625,0.0,1718.0611572265625,0.9218767881393432,1.0,0.0,3.0,1.0,0.0
17821320,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9209142923355104,0.1840683966875076,0.1655409634113311,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8899631500244141,0.1669136881828308,0.158482477068901,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.988503396511078,0.2560714483261108,0.1579211354255676,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8850612044334412,0.1642496138811111,0.1559466868638992,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8010009527206421,0.1204583793878555,0.5441829562187195,284.8614501953125,284.95001220703125,294.3562927246094,292.90838623046875,294.3541259765625,297.2995300292969,284.864501953125,1.0,0.2614096999168396,1.0,1.0,0.0,1.0,-1.4186826944351196,1.418681025505066,1.6713022432668367e-06,1.084920048713684,0.8744222521781921,0.8744222521781921,0.0,27.50360870361328,34.0,32150.556640625,-0.0,229.22186279296875,1.0,282.1571044921875,284.2195739746094,295.95611572265625,298.1224365234375,293.1499938964844,293.1499938964844,282.45001220703125,38914.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133994698524475,1.0,0.0,0.0,3.719890594482422,3.719915866851807,9.233228865923592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.970703125,0.0,1634.5494384765625,1895.4371337890625,0.0,1718.0611572265625,0.9218767881393432,1.0,0.0,3.0,1.0,0.0
17821380,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9149865508079528,0.1865302920341491,0.1675408631563186,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8821378946304321,0.1675426512956619,0.1589576154947281,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9916259050369264,0.2569174766540527,0.1644735336303711,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8774504661560059,0.1649439930915832,0.1564873605966568,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7926426529884338,0.1203215196728706,0.5432271957397461,285.0820007324219,284.95001220703125,294.4113464355469,292.9359741210937,294.4091796875,297.2936096191406,285.0834045410156,1.0,0.2641090154647827,1.0,1.0,0.0,1.0,-1.4290189743041992,1.4290173053741455,1.69360998825141e-06,1.0931992530822754,1.0,1.0,0.0,28.47903633117676,25.0,31879.8203125,-0.0,235.6642303466797,1.0,282.44287109375,284.43475341796875,295.9027709960937,297.98846435546875,293.1499938964844,293.1499938964844,282.1499938964844,32943.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016797065734863,1.0,0.0,0.0,3.8237287998199454,3.823754072189331,9.755902965480343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.12646484375,0.0,1711.2216796875,1895.4371337890625,0.0,1624.0340576171875,0.9417166113853456,1.0,0.0,3.0,1.0,0.0
