time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821440,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9149865508079528,0.1865302920341491,0.1675408631563186,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8821378946304321,0.1675426512956619,0.1589576154947281,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9916259050369264,0.2569174766540527,0.1644735336303711,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8774504661560059,0.1649439930915832,0.1564873605966568,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7926426529884338,0.1203215196728706,0.5432271957397461,285.0820007324219,284.95001220703125,294.4113464355469,292.9359741210937,294.4091796875,297.2936096191406,285.0834045410156,1.0,0.2641090154647827,1.0,1.0,0.0,1.0,-1.4290189743041992,1.4290173053741455,1.69360998825141e-06,1.0931992530822754,1.0,1.0,0.0,28.47903633117676,25.0,31879.8203125,-0.0,235.6642303466797,1.0,282.44287109375,284.43475341796875,295.9027709960937,297.98846435546875,293.1499938964844,293.1499938964844,282.1499938964844,32943.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016797065734863,1.0,0.0,0.0,3.8237287998199454,3.823754072189331,9.755902965480343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.12646484375,0.0,1711.2216796875,1895.4371337890625,0.0,1624.0340576171875,0.9417166113853456,1.0,0.0,3.0,1.0,0.0
17821500,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.918828785419464,0.1876822412014007,0.168697103857994,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8840098977088928,0.1678276658058166,0.159299835562706,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9912190437316896,0.2571975886821747,0.1635505706071853,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8793691992759705,0.1652603894472122,0.1568586975336074,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7936694622039795,0.1202303618192672,0.5430698394775391,284.9507141113281,284.95001220703125,294.43878173828125,292.94970703125,294.4366455078125,297.2902526855469,284.9219665527344,1.0,0.2638297379016876,1.0,1.0,0.0,1.0,-1.4299747943878174,1.4299731254577637,1.6958042579062749e-06,1.094086766242981,0.9679907560348512,0.9679907560348512,0.0,28.38385009765625,25.0,32782.62890625,-0.0,235.8118591308593,1.0,282.193115234375,284.24420166015625,296.0039367675781,298.2374572753906,293.1499938964844,293.1499938964844,282.1499938964844,34006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116014361381531,1.0,0.0,0.0,3.8571298122406006,3.857155561447144,9.927085784511291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.52099609375,0.0,1760.2918701171875,1895.4371337890625,0.0,1703.4844970703125,0.9498499035835266,1.0,0.0,3.0,1.0,0.0
17821560,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.925866723060608,0.1885221451520919,0.1695484369993209,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8887099027633667,0.1679016500711441,0.1594383418560028,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9896634221076964,0.2577937841415405,0.1602236181497573,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8840891122817993,0.1653669625520706,0.1570277065038681,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7972122430801392,0.119978591799736,0.5421730279922485,284.87176513671875,284.95001220703125,294.4662170410156,292.96337890625,294.4640808105469,297.2863464355469,284.87139892578125,1.0,0.2626184523105621,1.0,1.0,0.0,1.0,-1.4262995719909668,1.426297903060913,1.6879300801520003e-06,1.0912299156188965,0.897993266582489,0.897993266582489,0.0,27.91547203063965,28.0,32619.021484375,-0.0,233.2140350341797,1.0,282.1559753417969,284.20916748046875,296.0170593261719,298.2173767089844,293.1499938964844,293.1499938964844,281.8500061035156,38044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717479407787323,1.0,0.0,0.0,3.794445753097534,3.794471740722656,9.607049378246302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.708984375,0.0,1715.7904052734375,1895.4371337890625,0.0,1751.332763671875,0.9380586743354796,1.0,0.0,3.0,1.0,0.0
17821620,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.92865788936615,0.1901131868362426,0.1709689199924469,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8885756731033325,0.1679056137800216,0.1594668179750442,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9897321462631226,0.2594444751739502,0.160364493727684,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8840703368186951,0.1654313951730728,0.1571152210235595,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7957049012184143,0.1193679794669151,0.5395257472991943,284.8106994628906,284.95001220703125,294.5209350585937,292.9906616210937,294.518798828125,297.2807312011719,284.83447265625,1.0,0.2626999914646148,1.0,1.0,0.0,1.0,-1.4251288175582886,1.4251271486282349,1.6853898614499483e-06,1.0902827978134155,0.756210446357727,0.756210446357727,0.0,27.91162872314453,31.0,32543.28125,-0.0,232.7428741455078,1.0,281.85809326171875,284.21014404296875,296.0213317871094,298.2337341308594,293.1499938964844,293.1499938964844,282.1499938964844,49013.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280036211013794,1.0,0.0,0.0,3.283595085144043,3.2836179733276367,7.194365707618999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.68994140625,0.0,1250.05029296875,1895.4371337890625,0.0,1838.368408203125,0.8371139168739319,1.0,0.0,3.0,1.0,0.0
17821680,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.92865788936615,0.1901131868362426,0.1709689199924469,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8885756731033325,0.1679056137800216,0.1594668179750442,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9897321462631226,0.2594444751739502,0.160364493727684,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8840703368186951,0.1654313951730728,0.1571152210235595,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7957049012184143,0.1193679794669151,0.5395257472991943,284.8106994628906,284.95001220703125,294.5209350585937,292.9906616210937,294.518798828125,297.2807312011719,284.83447265625,1.0,0.2626999914646148,1.0,1.0,0.0,1.0,-1.4251288175582886,1.4251271486282349,1.6853898614499483e-06,1.0902827978134155,0.756210446357727,0.756210446357727,0.0,27.91162872314453,31.0,32543.28125,-0.0,232.7428741455078,1.0,281.85809326171875,284.21014404296875,296.0213317871094,298.2337341308594,293.1499938964844,293.1499938964844,282.1499938964844,49013.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280036211013794,1.0,0.0,0.0,3.283595085144043,3.2836179733276367,7.194365707618999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.68994140625,0.0,1250.05029296875,1895.4371337890625,0.0,1838.368408203125,0.8371139168739319,1.0,0.0,3.0,1.0,0.0
17821740,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.929180145263672,0.1927977502346038,0.1731307357549667,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8860544562339783,0.1685600578784942,0.1599177569150924,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.990923285484314,0.261290580034256,0.1628942638635635,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8816693425178528,0.1661291867494583,0.1576112806797027,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7920965552330017,0.1192501112818718,0.5383840203285217,285.033935546875,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.2818908691406,285.030517578125,1.0,0.2640174925327301,1.0,1.0,0.0,1.0,-1.4305237531661987,1.430522084236145,1.6970799379123491e-06,1.0946109294891355,0.9143167734146118,0.9143167734146118,0.0,28.314414978027344,34.0,32554.591796875,-0.0,235.8624267578125,1.0,282.1400451660156,284.3794860839844,295.95703125,298.08221435546875,293.1499938964844,293.1499938964844,281.8500061035156,32033.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098998427391052,1.0,0.0,0.0,3.4783313274383545,3.4783530235290527,8.073004664765904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.54296875,0.0,1322.1534423828125,1895.4371337890625,0.0,1689.73974609375,0.8640689253807068,1.0,0.0,3.0,1.0,0.0
17821800,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.929180145263672,0.1927977502346038,0.1731307357549667,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8860544562339783,0.1685600578784942,0.1599177569150924,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.990923285484314,0.261290580034256,0.1628942638635635,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8816693425178528,0.1661291867494583,0.1576112806797027,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7920965552330017,0.1192501112818718,0.5383840203285217,285.033935546875,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.2818908691406,285.030517578125,1.0,0.2640174925327301,1.0,1.0,0.0,1.0,-1.4305237531661987,1.430522084236145,1.6970799379123491e-06,1.0946109294891355,0.9143167734146118,0.9143167734146118,0.0,28.314414978027344,34.0,32554.591796875,-0.0,235.8624267578125,1.0,282.1400451660156,284.3794860839844,295.95703125,298.08221435546875,293.1499938964844,293.1499938964844,281.8500061035156,32033.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098998427391052,1.0,0.0,0.0,3.4783313274383545,3.4783530235290527,8.073004664765904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.54296875,0.0,1322.1534423828125,1895.4371337890625,0.0,1689.73974609375,0.8640689253807068,1.0,0.0,3.0,1.0,0.0
17821860,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9248835444450378,0.194854587316513,0.1752274632453918,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8797663450241089,0.1688966900110244,0.1604076474905014,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9932120442390442,0.2617930769920349,0.1683278083801269,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8755268454551697,0.1665078550577163,0.1581404209136963,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7852197885513306,0.1189280226826667,0.5375775098800659,284.8730773925781,284.95001220703125,294.6297607421875,293.04473876953125,294.6276550292969,297.2759094238281,284.8850402832031,1.0,0.266403317451477,1.0,1.0,0.0,1.0,-1.4398179054260254,1.4398162364959717,1.7173633750644512e-06,1.102087140083313,0.7902353405952454,0.7902353405952454,0.0,29.1654052734375,25.0,33103.203125,-0.0,241.67166137695312,1.0,281.8587951660156,284.2411499023437,296.0777587890625,298.2998352050781,293.1499938964844,293.1499938964844,282.1499938964844,41722.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214999198913574,1.0,0.0,0.0,3.3072314262390137,3.307253360748291,7.298312993953004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.24658203125,0.0,1223.005859375,1895.4371337890625,0.0,1784.380126953125,0.8339478373527527,1.0,0.0,3.0,1.0,0.0
17821920,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9248835444450378,0.194854587316513,0.1752274632453918,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8797663450241089,0.1688966900110244,0.1604076474905014,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9932120442390442,0.2617930769920349,0.1683278083801269,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8755268454551697,0.1665078550577163,0.1581404209136963,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7852197885513306,0.1189280226826667,0.5375775098800659,284.8730773925781,284.95001220703125,294.6297607421875,293.04473876953125,294.6276550292969,297.2759094238281,284.8850402832031,1.0,0.266403317451477,1.0,1.0,0.0,1.0,-1.4398179054260254,1.4398162364959717,1.7173633750644512e-06,1.102087140083313,0.7902353405952454,0.7902353405952454,0.0,29.1654052734375,25.0,33103.203125,-0.0,241.67166137695312,1.0,281.8587951660156,284.2411499023437,296.0777587890625,298.2998352050781,293.1499938964844,293.1499938964844,282.1499938964844,41722.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214999198913574,1.0,0.0,0.0,3.3072314262390137,3.307253360748291,7.298312993953004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.24658203125,0.0,1223.005859375,1895.4371337890625,0.0,1784.380126953125,0.8339478373527527,1.0,0.0,3.0,1.0,0.0
17821980,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9369127750396729,0.1974204629659652,0.177304595708847,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8870044946670532,0.1694851964712143,0.1608147323131561,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9911760091781616,0.2629344463348388,0.1634541004896164,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8827742338180542,0.1671287268400192,0.1585811078548431,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7903562784194946,0.1187556311488151,0.536263108253479,285.05615234375,284.95001220703125,294.6838073730469,293.071533203125,294.68170166015625,297.2743835449219,285.0497741699219,1.0,0.2646189332008362,1.0,1.0,0.0,1.0,-1.4359101057052612,1.4359084367752075,1.7090193296098732e-06,1.099146604537964,0.9448907375335692,0.9448907375335692,0.0,28.48357582092285,28.0,32927.84765625,-0.0,238.42735290527344,1.0,282.1404724121094,284.3851928710937,296.036376953125,298.1880187988281,293.1499938964844,293.1499938964844,281.8500061035156,30649.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098158001899719,1.0,0.0,0.0,3.5136735439300537,3.513695240020752,8.237892075158015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.6103515625,0.0,1348.185791015625,1895.4371337890625,0.0,1689.06201171875,0.8708401918411255,1.0,0.0,3.0,1.0,0.0
17822040,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9369127750396729,0.1974204629659652,0.177304595708847,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8870044946670532,0.1694851964712143,0.1608147323131561,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9911760091781616,0.2629344463348388,0.1634541004896164,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8827742338180542,0.1671287268400192,0.1585811078548431,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7903562784194946,0.1187556311488151,0.536263108253479,285.05615234375,284.95001220703125,294.6838073730469,293.071533203125,294.68170166015625,297.2743835449219,285.0497741699219,1.0,0.2646189332008362,1.0,1.0,0.0,1.0,-1.4359101057052612,1.4359084367752075,1.7090193296098732e-06,1.099146604537964,0.9448907375335692,0.9448907375335692,0.0,28.48357582092285,28.0,32927.84765625,-0.0,238.42735290527344,1.0,282.1404724121094,284.3851928710937,296.036376953125,298.1880187988281,293.1499938964844,293.1499938964844,281.8500061035156,30649.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098158001899719,1.0,0.0,0.0,3.5136735439300537,3.513695240020752,8.237892075158015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.6103515625,0.0,1348.185791015625,1895.4371337890625,0.0,1689.06201171875,0.8708401918411255,1.0,0.0,3.0,1.0,0.0
17822100,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9421878457069396,0.1985058188438415,0.1784252226352691,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8900650143623352,0.1696871668100357,0.1610869765281677,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9903018474578856,0.2642498910427093,0.1615526974201202,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8858456611633301,0.167346566915512,0.158867672085762,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7924511432647705,0.1186292842030525,0.5359156727790833,284.9024353027344,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.27587890625,284.8744812011719,1.0,0.2644186913967132,1.0,1.0,0.0,1.0,-1.4352219104766846,1.4352202415466309,1.7074931975002985e-06,1.0985695123672483,0.8570581674575806,0.8570581674575806,0.0,28.237733840942383,28.0,33651.45703125,-0.0,237.5515594482422,1.0,281.8999938964844,284.1894226074219,296.1337585449219,298.4258117675781,293.1499938964844,293.1499938964844,281.8500061035156,34532.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190421223640442,1.0,0.0,0.0,3.540971279144287,3.540994167327881,8.366390602532192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.98681640625,0.0,1404.5635986328125,1895.4371337890625,0.0,1764.1474609375,0.8774282932281494,1.0,0.0,3.0,1.0,0.0
17822160,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.943536341190338,0.1993231028318405,0.1792415231466293,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8899852633476257,0.1697095185518264,0.1611726135015487,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.990386724472046,0.2652330100536346,0.1617330312728881,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8857985734939575,0.1673855185508728,0.1589689701795578,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7917717695236206,0.118376187980175,0.5350021719932556,284.8598022460937,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.2745361328125,284.8692932128906,1.0,0.2645386755466461,1.0,1.0,0.0,1.0,-1.435545563697815,1.4355438947677612,1.708222271190607e-06,1.098852276802063,0.7993603944778442,0.7993603944778442,0.0,28.26592063903809,31.0,33340.78515625,-0.0,237.75018310546875,1.0,281.8588256835937,284.21258544921875,296.1416931152344,298.3874816894531,293.1499938964844,293.1499938964844,282.1499938964844,41267.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237204313278198,1.0,0.0,0.0,3.3726181983947754,3.372640609741211,7.589753181491687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.42138671875,0.0,1282.3287353515625,1895.4371337890625,0.0,1802.740478515625,0.8473334312438965,1.0,0.0,3.0,1.0,0.0
17822220,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.943911612033844,0.2018209099769592,0.1812559068202972,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8875805139541626,0.1702353507280349,0.1615322381258011,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9914340972900392,0.2671814560890198,0.1640350967645645,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.883466899394989,0.1679331958293914,0.1593527197837829,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7884204387664795,0.1182127371430397,0.5338053107261658,285.0574645996094,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.27618408203125,285.05303955078125,1.0,0.2657037377357483,1.0,1.0,0.0,1.0,-1.4401798248291016,1.440178155899048,1.7183515410579275e-06,1.1025720834732056,0.9572797417640686,0.9572797417640686,0.0,28.63152885437012,34.0,33242.7265625,-0.0,240.5093231201172,1.0,282.1409606933594,284.3785095214844,296.0887145996094,298.25732421875,293.1499938964844,293.1499938964844,281.8500061035156,30798.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115731835365295,1.0,0.0,0.0,3.5566139221191406,3.556636095046997,8.440472356596729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.6826171875,0.0,1393.812744140625,1895.4371337890625,0.0,1703.256103515625,0.8806712031364441,1.0,0.0,3.0,1.0,0.0
17822280,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.943911612033844,0.2018209099769592,0.1812559068202972,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8875805139541626,0.1702353507280349,0.1615322381258011,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9914340972900392,0.2671814560890198,0.1640350967645645,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.883466899394989,0.1679331958293914,0.1593527197837829,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7884204387664795,0.1182127371430397,0.5338053107261658,285.0574645996094,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.27618408203125,285.05303955078125,1.0,0.2657037377357483,1.0,1.0,0.0,1.0,-1.4401798248291016,1.440178155899048,1.7183515410579275e-06,1.1025720834732056,0.9572797417640686,0.9572797417640686,0.0,28.63152885437012,34.0,33242.7265625,-0.0,240.5093231201172,1.0,282.1409606933594,284.3785095214844,296.0887145996094,298.25732421875,293.1499938964844,293.1499938964844,281.8500061035156,30798.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115731835365295,1.0,0.0,0.0,3.5566139221191406,3.556636095046997,8.440472356596729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.6826171875,0.0,1393.812744140625,1895.4371337890625,0.0,1703.256103515625,0.8806712031364441,1.0,0.0,3.0,1.0,0.0
17822340,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9393203854560852,0.2036905735731125,0.1832089126110077,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8811854124069214,0.1704485863447189,0.1619138717651367,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9936109185218812,0.2676026225090027,0.1693720370531082,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8771694898605347,0.1681663393974304,0.1597528159618377,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7815760970115662,0.1178290992975235,0.5327645540237427,284.8637390136719,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.2700500488281,284.8720092773437,1.0,0.2679451704025268,1.0,1.0,0.0,1.0,-1.4486196041107178,1.4486178159713743,1.7369109173159814e-06,1.109357833862305,0.8180636167526245,0.8180636167526245,0.0,29.463335037231445,25.0,33913.41796875,-0.0,245.9846649169922,1.0,281.8578491210937,284.1975402832031,296.198974609375,298.4753112792969,293.1499938964844,293.1499938964844,282.1499938964844,40324.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262190580368042,1.0,0.0,0.0,3.4528563022613525,3.4528791904449463,7.955185310493107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.29931640625,0.0,1355.305908203125,1895.4371337890625,0.0,1823.4908447265625,0.8640589118003845,1.0,0.0,3.0,1.0,0.0
17822400,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9393203854560852,0.2036905735731125,0.1832089126110077,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8811854124069214,0.1704485863447189,0.1619138717651367,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9936109185218812,0.2676026225090027,0.1693720370531082,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8771694898605347,0.1681663393974304,0.1597528159618377,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7815760970115662,0.1178290992975235,0.5327645540237427,284.8637390136719,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.2700500488281,284.8720092773437,1.0,0.2679451704025268,1.0,1.0,0.0,1.0,-1.4486196041107178,1.4486178159713743,1.7369109173159814e-06,1.109357833862305,0.8180636167526245,0.8180636167526245,0.0,29.463335037231445,25.0,33913.41796875,-0.0,245.9846649169922,1.0,281.8578491210937,284.1975402832031,296.198974609375,298.4753112792969,293.1499938964844,293.1499938964844,282.1499938964844,40324.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262190580368042,1.0,0.0,0.0,3.4528563022613525,3.4528791904449463,7.955185310493107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.29931640625,0.0,1355.305908203125,1895.4371337890625,0.0,1823.4908447265625,0.8640589118003845,1.0,0.0,3.0,1.0,0.0
17822460,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9505302309989928,0.2060775309801101,0.1851018220186233,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8881458044052124,0.1709250956773758,0.1621990501880645,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9916588664054872,0.2685561180114746,0.1645489037036895,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8841018676757812,0.1686513423919677,0.1600497364997863,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7864320874214172,0.1175819113850593,0.5310861468315125,285.05645751953125,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.2679443359375,285.0510559082031,1.0,0.2660226225852966,1.0,1.0,0.0,1.0,-1.443795084953308,1.4437932968139648,1.7264861753574223e-06,1.1056772470474243,0.9738284349441528,0.9738284349441528,0.0,28.764610290527344,43.0,33610.77734375,-0.0,242.2975311279297,1.0,282.14166259765625,284.3622436523437,296.1454467773437,298.3426818847656,293.1499938964844,293.1499938964844,281.8500061035156,31063.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151213884353638,1.0,0.0,0.0,3.624579906463623,3.624602794647217,8.766144787841768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.47265625,0.0,1468.3944091796875,1895.4371337890625,0.0,1732.0701904296875,0.8961154818534851,1.0,0.0,3.0,1.0,0.0
17822520,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9505302309989928,0.2060775309801101,0.1851018220186233,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8881458044052124,0.1709250956773758,0.1621990501880645,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9916588664054872,0.2685561180114746,0.1645489037036895,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8841018676757812,0.1686513423919677,0.1600497364997863,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7864320874214172,0.1175819113850593,0.5310861468315125,285.05645751953125,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.2679443359375,285.0510559082031,1.0,0.2660226225852966,1.0,1.0,0.0,1.0,-1.443795084953308,1.4437932968139648,1.7264861753574223e-06,1.1056772470474243,0.9738284349441528,0.9738284349441528,0.0,28.764610290527344,43.0,33610.77734375,-0.0,242.2975311279297,1.0,282.14166259765625,284.3622436523437,296.1454467773437,298.3426818847656,293.1499938964844,293.1499938964844,281.8500061035156,31063.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151213884353638,1.0,0.0,0.0,3.624579906463623,3.624602794647217,8.766144787841768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.47265625,0.0,1468.3944091796875,1895.4371337890625,0.0,1732.0701904296875,0.8961154818534851,1.0,0.0,3.0,1.0,0.0
17822580,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.932120680809021,0.2078309506177902,0.1869907528162002,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8704709410667419,0.1711183190345764,0.162596583366394,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9965336322784424,0.2686977386474609,0.1784324049949646,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8666101694107056,0.1688503623008728,0.1604524999856948,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7696323990821838,0.1171701699495315,0.530057966709137,284.8658752441406,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.26202392578125,284.8752746582031,1.0,0.2720672786235809,1.0,1.0,0.0,1.0,-1.4624357223510742,1.462433934211731,1.7674601622275077e-06,1.120354413986206,0.8348166346549988,0.8348166346549988,0.0,30.955123901367188,46.0,34471.8203125,-0.0,255.4015350341797,1.0,281.8573608398437,284.1852111816406,296.2499084472656,298.55487060546875,293.1499938964844,293.1499938964844,282.1499938964844,39953.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293639779090881,1.0,0.0,0.0,3.5272138118743896,3.5272371768951416,8.301505545205146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.896484375,0.0,1429.391845703125,1895.4371337890625,0.0,1849.7415771484373,0.8803265690803528,1.0,0.0,3.0,1.0,0.0
17822640,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.932120680809021,0.2078309506177902,0.1869907528162002,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8704709410667419,0.1711183190345764,0.162596583366394,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9965336322784424,0.2686977386474609,0.1784324049949646,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8666101694107056,0.1688503623008728,0.1604524999856948,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7696323990821838,0.1171701699495315,0.530057966709137,284.8658752441406,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.26202392578125,284.8752746582031,1.0,0.2720672786235809,1.0,1.0,0.0,1.0,-1.4624357223510742,1.462433934211731,1.7674601622275077e-06,1.120354413986206,0.8348166346549988,0.8348166346549988,0.0,30.955123901367188,46.0,34471.8203125,-0.0,255.4015350341797,1.0,281.8573608398437,284.1852111816406,296.2499084472656,298.55487060546875,293.1499938964844,293.1499938964844,282.1499938964844,39953.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293639779090881,1.0,0.0,0.0,3.5272138118743896,3.5272371768951416,8.301505545205146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.896484375,0.0,1429.391845703125,1895.4371337890625,0.0,1849.7415771484373,0.8803265690803528,1.0,0.0,3.0,1.0,0.0
17822700,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9202454686164856,0.2088736444711685,0.1878067553043365,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8599313497543335,0.1712865233421325,0.1627117097377777,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9986664056777954,0.2670061588287353,0.186865895986557,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8561994433403015,0.1690175831317901,0.1605689078569412,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7597255110740662,0.1169742867350578,0.529178261756897,285.0337219238281,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.2547302246094,285.0589904785156,1.0,0.2750209271907806,1.0,1.0,0.0,1.0,-1.4727550745010376,1.4727532863616943,1.7905913409776986e-06,1.1286513805389404,0.9426302313804626,0.9426302313804626,0.0,32.38726043701172,46.0,34190.08203125,-0.0,263.3399353027344,1.0,282.0989990234375,284.37384033203125,296.1847839355469,298.37158203125,293.1499938964844,293.1499938964844,282.1499938964844,34037.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722169816493988,1.0,0.0,0.0,3.569615364074707,3.569638252258301,8.502294122081366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.41845703125,0.0,1431.20263671875,1895.4371337890625,0.0,1789.9111328125,0.8888113498687744,1.0,0.0,3.0,1.0,0.0
17822760,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9036504626274108,0.2101455926895141,0.1889583617448806,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8452785611152649,0.171608418226242,0.1630436182022094,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9839080572128296,0.2655993103981018,0.1865176707506179,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8417321443557739,0.1693347096443176,0.1608978360891342,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7462270855903625,0.1168688833713531,0.5289427042007446,285.07940673828125,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.2514343261719,285.075927734375,1.0,0.2777700424194336,1.0,1.0,0.0,1.0,-1.4746973514556885,1.4746954441070557,1.7950452502191183e-06,1.1302887201309204,1.0,1.0,0.0,34.438961029052734,49.0,34467.55078125,-0.0,269.23309326171875,1.0,282.14208984375,284.36749267578125,296.2052307128906,298.4475402832031,293.1499938964844,293.1499938964844,281.8500061035156,31046.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197381258010864,1.0,0.0,0.0,3.706043958663941,3.7060678005218506,9.164619427792786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.9150390625,0.0,1558.789794921875,1895.4371337890625,0.0,1769.8673095703125,0.9144346714019777,1.0,0.0,3.0,1.0,0.0
17822820,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8765879273414612,0.2116765975952148,0.1907870769500732,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8203561902046204,0.1717300117015838,0.1634975522756576,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9502803087234496,0.2637273967266083,0.1851780861616134,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8169389963150024,0.169448897242546,0.1613440662622451,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7232333421707153,0.1162891611456871,0.5277198553085327,284.8619689941406,284.95001220703125,295.0525207519531,293.2544250488281,295.0505676269531,297.24420166015625,284.8648681640625,1.0,0.2828226685523987,1.0,1.0,0.0,1.0,-1.474453330039978,1.4744515419006348,1.7946143771041534e-06,1.1302075386047363,0.8636409640312195,0.8636409640312195,0.0,38.63861083984375,52.0,35147.65234375,-0.0,279.7475891113281,1.0,281.85723876953125,284.1493835449219,296.3084411621094,298.6650695800781,293.1499938964844,293.1499938964844,282.1499938964844,38764.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357616424560547,1.0,0.0,0.0,3.659158229827881,3.6591830253601074,8.934200650401181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.3779296875,0.0,1564.1143798828125,1895.4371337890625,0.0,1903.5889892578125,0.9082865118980408,1.0,0.0,3.0,1.0,0.0
17822880,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8765879273414612,0.2116765975952148,0.1907870769500732,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8203561902046204,0.1717300117015838,0.1634975522756576,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9502803087234496,0.2637273967266083,0.1851780861616134,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8169389963150024,0.169448897242546,0.1613440662622451,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7232333421707153,0.1162891611456871,0.5277198553085327,284.8619689941406,284.95001220703125,295.0525207519531,293.2544250488281,295.0505676269531,297.24420166015625,284.8648681640625,1.0,0.2828226685523987,1.0,1.0,0.0,1.0,-1.474453330039978,1.4744515419006348,1.7946143771041534e-06,1.1302075386047363,0.8636409640312195,0.8636409640312195,0.0,38.63861083984375,52.0,35147.65234375,-0.0,279.7475891113281,1.0,281.85723876953125,284.1493835449219,296.3084411621094,298.6650695800781,293.1499938964844,293.1499938964844,282.1499938964844,38764.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357616424560547,1.0,0.0,0.0,3.659158229827881,3.6591830253601074,8.934200650401181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.3779296875,0.0,1564.1143798828125,1895.4371337890625,0.0,1903.5889892578125,0.9082865118980408,1.0,0.0,3.0,1.0,0.0
17822940,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8574139475822449,0.2136831581592559,0.1924857944250106,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8009060621261597,0.1720901429653167,0.1638378202915191,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9224296808242798,0.2633863389492035,0.184725284576416,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7972596287727356,0.1697930693626403,0.1616723537445068,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7047197222709656,0.1158690825104713,0.5260284543037415,285.0631103515625,284.95001220703125,295.1034851074219,293.2798767089844,295.1015625,297.24298095703125,285.0614013671875,1.0,0.287441998720169,1.0,1.0,0.0,1.0,-1.4747180938720703,1.474716305732727,1.795205434973468e-06,1.130414962768555,1.0,1.0,0.0,42.456146240234375,55.0,34750.96484375,-0.0,289.4454345703125,1.0,282.1429138183594,284.3415832519531,296.24810791015625,298.51422119140625,293.1499938964844,293.1499938964844,281.8500061035156,32214.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244805693626404,1.0,0.0,0.0,3.779921770095825,3.7799463272094727,9.53364349243202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.70751953125,0.0,1653.2392578125,1895.4371337890625,0.0,1809.04296875,0.931781530380249,1.0,0.0,3.0,1.0,0.0
17823000,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8574139475822449,0.2136831581592559,0.1924857944250106,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8009060621261597,0.1720901429653167,0.1638378202915191,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9224296808242798,0.2633863389492035,0.184725284576416,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7972596287727356,0.1697930693626403,0.1616723537445068,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7047197222709656,0.1158690825104713,0.5260284543037415,285.0631103515625,284.95001220703125,295.1034851074219,293.2798767089844,295.1015625,297.24298095703125,285.0614013671875,1.0,0.287441998720169,1.0,1.0,0.0,1.0,-1.4747180938720703,1.474716305732727,1.795205434973468e-06,1.130414962768555,1.0,1.0,0.0,42.456146240234375,55.0,34750.96484375,-0.0,289.4454345703125,1.0,282.1429138183594,284.3415832519531,296.24810791015625,298.51422119140625,293.1499938964844,293.1499938964844,281.8500061035156,32214.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244805693626404,1.0,0.0,0.0,3.779921770095825,3.7799463272094727,9.53364349243202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.70751953125,0.0,1653.2392578125,1895.4371337890625,0.0,1809.04296875,0.931781530380249,1.0,0.0,3.0,1.0,0.0
17823060,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.842906653881073,0.2150497883558273,0.194121852517128,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7848292589187622,0.1721772700548172,0.1642165333032608,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9015238285064696,0.2628794610500335,0.1846331506967544,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7812500596046448,0.1698643416166305,0.1620348542928695,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6888655424118042,0.1152972355484962,0.5246284604072571,284.85760498046875,284.95001220703125,295.1539306640625,293.3051452636719,295.15203857421875,297.2386474609375,284.86090087890625,1.0,0.2918266654014587,1.0,1.0,0.0,1.0,-1.4757834672927856,1.4757816791534424,1.797662662283983e-06,1.1313233375549316,0.8704732656478882,0.8704732656478882,0.0,46.04877471923828,43.0,35443.94921875,-0.0,298.9421691894531,1.0,281.85711669921875,284.1341247558594,296.34869384765625,298.7225036621094,293.1499938964844,293.1499938964844,282.1499938964844,39226.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382155060768127,1.0,0.0,0.0,3.7146363258361816,3.7146613597869873,9.207163884639158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2177734375,0.0,1630.8408203125,1895.4371337890625,0.0,1924.3968505859373,0.9209129810333252,1.0,0.0,3.0,1.0,0.0
17823120,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.842906653881073,0.2150497883558273,0.194121852517128,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7848292589187622,0.1721772700548172,0.1642165333032608,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9015238285064696,0.2628794610500335,0.1846331506967544,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7812500596046448,0.1698643416166305,0.1620348542928695,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6888655424118042,0.1152972355484962,0.5246284604072571,284.85760498046875,284.95001220703125,295.1539306640625,293.3051452636719,295.15203857421875,297.2386474609375,284.86090087890625,1.0,0.2918266654014587,1.0,1.0,0.0,1.0,-1.4757834672927856,1.4757816791534424,1.797662662283983e-06,1.1313233375549316,0.8704732656478882,0.8704732656478882,0.0,46.04877471923828,43.0,35443.94921875,-0.0,298.9421691894531,1.0,281.85711669921875,284.1341247558594,296.34869384765625,298.7225036621094,293.1499938964844,293.1499938964844,282.1499938964844,39226.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382155060768127,1.0,0.0,0.0,3.7146363258361816,3.7146613597869873,9.207163884639158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2177734375,0.0,1630.8408203125,1895.4371337890625,0.0,1924.3968505859373,0.9209129810333252,1.0,0.0,3.0,1.0,0.0
17823180,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8476976752281189,0.2169501334428787,0.1955443173646927,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7879234552383423,0.1725494265556335,0.1643808186054229,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9045647978782654,0.263025164604187,0.1844943761825561,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7842960953712463,0.1702146083116531,0.1621809750795364,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6903254389762878,0.1149169206619262,0.5222486257553101,285.0646667480469,284.95001220703125,295.2038269042969,293.3302307128906,295.20196533203125,297.2381896972656,285.0635681152344,1.0,0.2904533147811889,1.0,1.0,0.0,1.0,-1.4748384952545166,1.4748367071151731,1.7955351268028608e-06,1.1305679082870483,1.0,1.0,0.0,45.39022445678711,31.0,34988.23046875,-0.0,296.8634033203125,1.0,282.1432800292969,284.3345642089844,296.2935791015625,298.5741882324219,293.1499938964844,293.1499938964844,281.8500061035156,32823.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259605526924133,1.0,0.0,0.0,3.817285299301148,3.817310571670532,9.72305087998393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.37646484375,0.0,1702.5103759765625,1895.4371337890625,0.0,1821.33935546875,0.9404938817024232,1.0,0.0,3.0,1.0,0.0
17823240,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8476976752281189,0.2169501334428787,0.1955443173646927,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7879234552383423,0.1725494265556335,0.1643808186054229,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9045647978782654,0.263025164604187,0.1844943761825561,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7842960953712463,0.1702146083116531,0.1621809750795364,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6903254389762878,0.1149169206619262,0.5222486257553101,285.0646667480469,284.95001220703125,295.2038269042969,293.3302307128906,295.20196533203125,297.2381896972656,285.0635681152344,1.0,0.2904533147811889,1.0,1.0,0.0,1.0,-1.4748384952545166,1.4748367071151731,1.7955351268028608e-06,1.1305679082870483,1.0,1.0,0.0,45.39022445678711,31.0,34988.23046875,-0.0,296.8634033203125,1.0,282.1432800292969,284.3345642089844,296.2935791015625,298.5741882324219,293.1499938964844,293.1499938964844,281.8500061035156,32823.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259605526924133,1.0,0.0,0.0,3.817285299301148,3.817310571670532,9.72305087998393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.37646484375,0.0,1702.5103759765625,1895.4371337890625,0.0,1821.33935546875,0.9404938817024232,1.0,0.0,3.0,1.0,0.0
