time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823300,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8571069240570068,0.2177661508321762,0.1963685750961303,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7963151335716248,0.1727169901132583,0.1645447313785553,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9146692156791688,0.2630477547645569,0.1845607459545135,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7926257848739624,0.1703713536262512,0.1623336970806121,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.6972633600234985,0.114736258983612,0.5213214159011841,284.9228820800781,284.95001220703125,295.22857666015625,293.3427429199219,295.2267150878906,297.2377624511719,284.8954467773437,1.0,0.2883018255233764,1.0,1.0,0.0,1.0,-1.4751759767532349,1.4751741886138916,1.7963164964385214e-06,1.1308585405349731,0.9450034499168396,0.9450034499168396,0.0,43.642051696777344,31.0,35847.0,-0.0,292.6259155273437,1.0,281.893310546875,284.1406555175781,296.387939453125,298.81500244140625,293.1499938964844,293.1499938964844,281.8500061035156,34539.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347214221954346,1.0,0.0,0.0,3.8439674377441406,3.843993186950684,9.85945007414557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.79638671875,0.0,1748.357421875,1895.4371337890625,0.0,1894.7938232421875,0.946671426296234,1.0,0.0,3.0,1.0,0.0
17823360,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8693728446960449,0.2182311564683914,0.1968257576227188,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8073698282241821,0.1726943254470825,0.1645074337720871,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.928763210773468,0.2627477347850799,0.1843748241662979,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8036436438560486,0.1703398078680038,0.1622874140739441,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7065712213516235,0.1144240200519561,0.5197451114654541,284.8577880859375,284.95001220703125,295.253173828125,293.3551940917969,295.2513122558594,297.23455810546875,284.86065673828125,1.0,0.285295158624649,1.0,1.0,0.0,1.0,-1.4735108613967896,1.4735090732574463,1.7926035980053712e-06,1.12955904006958,0.8767454624176025,0.8767454624176025,0.0,41.3929557800293,25.0,35647.109375,-0.0,286.2421569824219,1.0,281.8562316894531,284.1249084472656,296.3966369628906,298.7836608886719,293.1499938964844,293.1499938964844,282.1499938964844,39245.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391819357872009,1.0,0.0,0.0,3.7490413188934326,3.749066829681397,9.37850757054548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.79541015625,0.0,1671.11572265625,1895.4371337890625,0.0,1932.614501953125,0.9287094473838806,1.0,0.0,3.0,1.0,0.0
17823420,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8998409509658813,0.2199302315711975,0.1979482024908065,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8322497606277466,0.1731300503015518,0.1645770221948623,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9620356559753418,0.2630062401294708,0.1842148303985595,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8287045359611511,0.1707451343536377,0.1623324006795883,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7275476455688477,0.1141307279467582,0.5170263648033142,285.0674133300781,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.2340087890625,285.06689453125,1.0,0.2795111536979675,1.0,1.0,0.0,1.0,-1.4715368747711182,1.471535086631775,1.7881399116959074e-06,1.127951979637146,1.0,1.0,0.0,36.79362869262695,25.0,35139.89453125,-0.0,273.8525085449219,1.0,282.1434631347656,284.3308410644531,296.3414001464844,298.6320495605469,293.1499938964844,293.1499938964844,281.8500061035156,33205.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265257835388184,1.0,0.0,0.0,3.839813470840454,3.839838743209839,9.838151981966805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.77880859375,0.0,1732.7764892578125,1895.4371337890625,0.0,1826.0443115234373,0.9458046555519104,1.0,0.0,3.0,1.0,0.0
17823480,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8998409509658813,0.2199302315711975,0.1979482024908065,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8322497606277466,0.1731300503015518,0.1645770221948623,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9620356559753418,0.2630062401294708,0.1842148303985595,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8287045359611511,0.1707451343536377,0.1623324006795883,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7275476455688477,0.1141307279467582,0.5170263648033142,285.0674133300781,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.2340087890625,285.06689453125,1.0,0.2795111536979675,1.0,1.0,0.0,1.0,-1.4715368747711182,1.471535086631775,1.7881399116959074e-06,1.127951979637146,1.0,1.0,0.0,36.79362869262695,25.0,35139.89453125,-0.0,273.8525085449219,1.0,282.1434631347656,284.3308410644531,296.3414001464844,298.6320495605469,293.1499938964844,293.1499938964844,281.8500061035156,33205.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265257835388184,1.0,0.0,0.0,3.839813470840454,3.839838743209839,9.838151981966805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.77880859375,0.0,1732.7764892578125,1895.4371337890625,0.0,1826.0443115234373,0.9458046555519104,1.0,0.0,3.0,1.0,0.0
17823540,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9300422072410583,0.220932275056839,0.1990191340446472,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8548393249511719,0.1733205467462539,0.1647810190916061,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9871313571929932,0.2627926766872406,0.1841698735952377,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8509944677352905,0.1709062755107879,0.1625063121318817,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7456527352333069,0.1137053072452545,0.5149831175804138,284.8607788085937,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.229736328125,284.8635559082031,1.0,0.2754668593406677,1.0,1.0,0.0,1.0,-1.4707719087600708,1.4707701206207275,1.7864470009953948e-06,1.1273630857467651,0.8839011192321777,0.8839011192321777,0.0,33.45564651489258,25.0,35823.7421875,0.0,265.1654663085937,1.0,281.855712890625,284.1199951171875,296.4450378417969,298.8424072265625,293.1499938964844,293.1499938964844,282.1499938964844,39083.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395014762878418,1.0,0.0,0.0,3.7753171920776367,3.77534294128418,9.510430345471832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.3564453125,0.0,1700.9705810546875,1895.4371337890625,0.0,1935.3345947265625,0.9345398545265198,1.0,0.0,3.0,1.0,0.0
17823600,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9300422072410583,0.220932275056839,0.1990191340446472,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8548393249511719,0.1733205467462539,0.1647810190916061,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9871313571929932,0.2627926766872406,0.1841698735952377,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8509944677352905,0.1709062755107879,0.1625063121318817,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7456527352333069,0.1137053072452545,0.5149831175804138,284.8607788085937,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.229736328125,284.8635559082031,1.0,0.2754668593406677,1.0,1.0,0.0,1.0,-1.4707719087600708,1.4707701206207275,1.7864470009953948e-06,1.1273630857467651,0.8839011192321777,0.8839011192321777,0.0,33.45564651489258,25.0,35823.7421875,0.0,265.1654663085937,1.0,281.855712890625,284.1199951171875,296.4450378417969,298.8424072265625,293.1499938964844,293.1499938964844,282.1499938964844,39083.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395014762878418,1.0,0.0,0.0,3.7753171920776367,3.77534294128418,9.510430345471832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.3564453125,0.0,1700.9705810546875,1895.4371337890625,0.0,1935.3345947265625,0.9345398545265198,1.0,0.0,3.0,1.0,0.0
17823660,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9470728039741516,0.2223959416151046,0.2000331878662109,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.867203950881958,0.1737514287233352,0.1649834513664245,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9979004859924316,0.2633330225944519,0.1841334700584411,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8631582856178284,0.1713065654039383,0.1626819223165512,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7548825740814209,0.1134225502610206,0.512978732585907,285.0693359375,284.95001220703125,295.3956298828125,293.4269714355469,295.3939514160156,297.2287902832031,285.0672912597656,1.0,0.2722826600074768,1.0,1.0,0.0,1.0,-1.461509346961975,1.4615075588226318,1.7657559965300609e-06,1.11996328830719,1.0,1.0,0.0,31.796205520629883,25.0,35180.140625,0.0,258.5950622558594,1.0,282.14337158203125,284.3234558105469,296.3898010253906,298.690185546875,293.1499938964844,293.1499938964844,281.8500061035156,33575.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727050244808197,1.0,0.0,0.0,3.860218048095703,3.860243797302246,9.942989436240168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.20947265625,0.0,1760.67724609375,1895.4371337890625,0.0,1830.414306640625,0.950328290462494,1.0,0.0,3.0,1.0,0.0
17823720,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9470728039741516,0.2223959416151046,0.2000331878662109,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.867203950881958,0.1737514287233352,0.1649834513664245,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9979004859924316,0.2633330225944519,0.1841334700584411,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8631582856178284,0.1713065654039383,0.1626819223165512,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7548825740814209,0.1134225502610206,0.512978732585907,285.0693359375,284.95001220703125,295.3956298828125,293.4269714355469,295.3939514160156,297.2287902832031,285.0672912597656,1.0,0.2722826600074768,1.0,1.0,0.0,1.0,-1.461509346961975,1.4615075588226318,1.7657559965300609e-06,1.11996328830719,1.0,1.0,0.0,31.796205520629883,25.0,35180.140625,0.0,258.5950622558594,1.0,282.14337158203125,284.3234558105469,296.3898010253906,298.690185546875,293.1499938964844,293.1499938964844,281.8500061035156,33575.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727050244808197,1.0,0.0,0.0,3.860218048095703,3.860243797302246,9.942989436240168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.20947265625,0.0,1760.67724609375,1895.4371337890625,0.0,1830.414306640625,0.950328290462494,1.0,0.0,3.0,1.0,0.0
17823780,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.964091658592224,0.2231742441654205,0.2009719461202621,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8809731602668762,0.1739148646593094,0.1652350127696991,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9952580332756042,0.2651311755180359,0.1741094887256622,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8767297267913818,0.1714400649070739,0.1629038602113723,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7653222680091858,0.1129945665597915,0.5112484693527222,284.8541259765625,284.95001220703125,295.4371032714844,293.44537353515625,295.4355773925781,297.2236328125,284.8563232421875,1.0,0.2698296308517456,1.0,1.0,0.0,1.0,-1.4575800895690918,1.4575783014297483,1.757020186232694e-06,1.11681866645813,0.8808841109275818,0.8808841109275818,0.0,30.26632308959961,28.0,35740.03125,0.0,251.6623077392578,1.0,281.85565185546875,284.109130859375,296.48394775390625,298.8825988769531,293.1499938964844,293.1499938964844,282.1499938964844,39453.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739671528339386,1.0,0.0,0.0,3.784559488296509,3.784585237503052,9.55705218075309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.2294921875,0.0,1714.8839111328125,1895.4371337890625,0.0,1936.782470703125,0.9367711544036864,1.0,0.0,3.0,1.0,0.0
17823840,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.964091658592224,0.2231742441654205,0.2009719461202621,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8809731602668762,0.1739148646593094,0.1652350127696991,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9952580332756042,0.2651311755180359,0.1741094887256622,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8767297267913818,0.1714400649070739,0.1629038602113723,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7653222680091858,0.1129945665597915,0.5112484693527222,284.8541259765625,284.95001220703125,295.4371032714844,293.44537353515625,295.4355773925781,297.2236328125,284.8563232421875,1.0,0.2698296308517456,1.0,1.0,0.0,1.0,-1.4575800895690918,1.4575783014297483,1.757020186232694e-06,1.11681866645813,0.8808841109275818,0.8808841109275818,0.0,30.26632308959961,28.0,35740.03125,0.0,251.6623077392578,1.0,281.85565185546875,284.109130859375,296.48394775390625,298.8825988769531,293.1499938964844,293.1499938964844,282.1499938964844,39453.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739671528339386,1.0,0.0,0.0,3.784559488296509,3.784585237503052,9.55705218075309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.2294921875,0.0,1714.8839111328125,1895.4371337890625,0.0,1936.782470703125,0.9367711544036864,1.0,0.0,3.0,1.0,0.0
17823900,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9667163491249084,0.2236527949571609,0.201230764389038,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8830315470695496,0.1740252077579498,0.16524438560009,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9947559833526612,0.2663871347904205,0.1725829243659973,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8787431120872498,0.1715336143970489,0.1628990322351455,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7664512395858765,0.1127937585115432,0.5100399851799011,285.0072021484375,284.95001220703125,295.45635986328125,293.4531555175781,295.4549255371094,297.2221984863281,285.0334777832031,1.0,0.2691945731639862,1.0,1.0,0.0,1.0,-1.4546103477478027,1.454608678817749,1.7503838307675323e-06,1.1143901348114014,0.9709835052490234,0.9709835052490234,0.0,30.00342559814453,28.0,35024.55859375,0.0,249.7813873291016,1.0,282.1045837402344,284.3055725097656,296.4079284667969,298.6628112792969,293.1499938964844,293.1499938964844,282.1499938964844,35720.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307804226875305,1.0,0.0,0.0,3.778108596801758,3.778133630752564,9.524499091639882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.068359375,0.0,1678.2568359375,1895.4371337890625,0.0,1861.6124267578125,0.9362758994102478,1.0,0.0,3.0,1.0,0.0
17823960,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9691851139068604,0.2244437634944915,0.2018359303474426,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8848437070846558,0.1743323653936386,0.1654570251703262,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9943903684616088,0.2678700685501098,0.1715199053287506,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8805116415023804,0.1718203127384185,0.1630937755107879,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7673853635787964,0.1127352192997932,0.5094941258430481,285.06317138671875,284.95001220703125,295.4747009277344,293.46002197265625,295.4732971191406,297.2242736816406,285.0631103515625,1.0,0.268950492143631,1.0,1.0,0.0,1.0,-1.4538923501968384,1.453890681266785,1.7487409422756173e-06,1.1137628555297852,1.0,1.0,0.0,29.846296310424805,31.0,35135.96484375,0.0,249.096420288086,1.0,282.14337158203125,284.3183898925781,296.418701171875,298.7138061523437,293.1499938964844,293.1499938964844,281.8500061035156,33576.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726347804069519,1.0,0.0,0.0,3.860550880432129,3.860576629638672,9.94470383375301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.25244140625,0.0,1761.094970703125,1895.4371337890625,0.0,1824.5623779296875,0.9508327841758728,1.0,0.0,3.0,1.0,0.0
17824020,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9689744114875792,0.2250729948282241,0.2026963382959365,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8839458227157593,0.1745058596134185,0.1657793670892715,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9947713017463684,0.2695524990558624,0.1726282238960266,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8795637488365173,0.1719568818807602,0.163379818201065,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.765495777130127,0.1123421490192413,0.5082377195358276,284.85870361328125,284.95001220703125,295.5086364746094,293.4711608886719,295.50738525390625,297.2216186523437,284.8619689941406,1.0,0.2694603502750397,1.0,1.0,0.0,1.0,-1.4554768800735474,1.455475091934204,1.752158368617529e-06,1.1149417161941528,0.8835849761962891,0.8835849761962891,0.0,30.021955490112305,34.0,35791.5234375,0.0,250.18600463867188,1.0,281.85577392578125,284.1107788085937,296.5099792480469,298.9089050292969,293.1499938964844,293.1499938964844,282.1499938964844,39371.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738983154296875,1.0,0.0,0.0,3.7866640090942383,3.786689758300781,9.567684173816815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.06103515625,0.0,1716.766357421875,1895.4371337890625,0.0,1930.9229736328125,0.9372718334197998,1.0,0.0,3.0,1.0,0.0
17824080,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9689744114875792,0.2250729948282241,0.2026963382959365,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8839458227157593,0.1745058596134185,0.1657793670892715,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9947713017463684,0.2695524990558624,0.1726282238960266,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8795637488365173,0.1719568818807602,0.163379818201065,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.765495777130127,0.1123421490192413,0.5082377195358276,284.85870361328125,284.95001220703125,295.5086364746094,293.4711608886719,295.50738525390625,297.2216186523437,284.8619689941406,1.0,0.2694603502750397,1.0,1.0,0.0,1.0,-1.4554768800735474,1.455475091934204,1.752158368617529e-06,1.1149417161941528,0.8835849761962891,0.8835849761962891,0.0,30.021955490112305,34.0,35791.5234375,0.0,250.18600463867188,1.0,281.85577392578125,284.1107788085937,296.5099792480469,298.9089050292969,293.1499938964844,293.1499938964844,282.1499938964844,39371.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738983154296875,1.0,0.0,0.0,3.7866640090942383,3.786689758300781,9.567684173816815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.06103515625,0.0,1716.766357421875,1895.4371337890625,0.0,1930.9229736328125,0.9372718334197998,1.0,0.0,3.0,1.0,0.0
17824140,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9639593362808228,0.226229652762413,0.2034894526004791,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8786312341690063,0.1749565750360489,0.1660679280757904,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9961310029029846,0.2701674103736877,0.1769872605800628,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8742395639419556,0.1723639965057373,0.1636300832033157,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7598550915718079,0.1120950877666473,0.5067644119262695,285.0760498046875,284.95001220703125,295.5392150878906,293.4790344238281,295.5381164550781,297.2198486328125,285.0770263671875,1.0,0.2710707783699035,1.0,1.0,0.0,1.0,-1.4605371952056885,1.4605354070663452,1.763252043929242e-06,1.1188534498214722,1.0,1.0,0.0,30.714338302612305,37.0,35334.91015625,0.0,254.0070343017578,1.0,282.1434326171875,284.32568359375,296.44384765625,298.7494506835937,293.1499938964844,293.1499938964844,281.8500061035156,33704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269071340560913,1.0,0.0,0.0,3.867880344390869,3.867906093597412,9.98250015982194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.37646484375,0.0,1771.1527099609375,1895.4371337890625,0.0,1829.22119140625,0.952150285243988,1.0,0.0,3.0,1.0,0.0
17824200,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9639593362808228,0.226229652762413,0.2034894526004791,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8786312341690063,0.1749565750360489,0.1660679280757904,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9961310029029846,0.2701674103736877,0.1769872605800628,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8742395639419556,0.1723639965057373,0.1636300832033157,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7598550915718079,0.1120950877666473,0.5067644119262695,285.0760498046875,284.95001220703125,295.5392150878906,293.4790344238281,295.5381164550781,297.2198486328125,285.0770263671875,1.0,0.2710707783699035,1.0,1.0,0.0,1.0,-1.4605371952056885,1.4605354070663452,1.763252043929242e-06,1.1188534498214722,1.0,1.0,0.0,30.714338302612305,37.0,35334.91015625,0.0,254.0070343017578,1.0,282.1434326171875,284.32568359375,296.44384765625,298.7494506835937,293.1499938964844,293.1499938964844,281.8500061035156,33704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269071340560913,1.0,0.0,0.0,3.867880344390869,3.867906093597412,9.98250015982194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.37646484375,0.0,1771.1527099609375,1895.4371337890625,0.0,1829.22119140625,0.952150285243988,1.0,0.0,3.0,1.0,0.0
17824260,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9552761912345886,0.2267410159111023,0.2042808681726455,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705254793167114,0.1751619726419448,0.166455328464508,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.997774302959442,0.2690301239490509,0.1835719347000122,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8661636710166931,0.1725276410579681,0.1639762371778488,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.751962423324585,0.111675426363945,0.5055868625640869,284.87481689453125,284.95001220703125,295.5666809082031,293.4839172363281,295.565673828125,297.2118225097656,284.87701416015625,1.0,0.2736191749572754,1.0,1.0,0.0,1.0,-1.4688583612442017,1.4688565731048584,1.7816964827943591e-06,1.125385284423828,0.903154730796814,0.903154730796814,0.0,31.833858489990234,40.0,36166.140625,0.0,260.29595947265625,1.0,281.8555603027344,284.11407470703125,296.5307312011719,298.9514465332031,293.1499938964844,293.1499938964844,281.54998779296875,38357.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411114573478699,1.0,0.0,0.0,3.822311401367188,3.8223373889923096,9.748670208864496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.64501953125,0.0,1751.9307861328125,1895.4371337890625,0.0,1949.0594482421875,0.944689929485321,1.0,0.0,3.0,1.0,0.0
17824320,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9552761912345886,0.2267410159111023,0.2042808681726455,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705254793167114,0.1751619726419448,0.166455328464508,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.997774302959442,0.2690301239490509,0.1835719347000122,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8661636710166931,0.1725276410579681,0.1639762371778488,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.751962423324585,0.111675426363945,0.5055868625640869,284.87481689453125,284.95001220703125,295.5666809082031,293.4839172363281,295.565673828125,297.2118225097656,284.87701416015625,1.0,0.2736191749572754,1.0,1.0,0.0,1.0,-1.4688583612442017,1.4688565731048584,1.7816964827943591e-06,1.125385284423828,0.903154730796814,0.903154730796814,0.0,31.833858489990234,40.0,36166.140625,0.0,260.29595947265625,1.0,281.8555603027344,284.11407470703125,296.5307312011719,298.9514465332031,293.1499938964844,293.1499938964844,281.54998779296875,38357.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411114573478699,1.0,0.0,0.0,3.822311401367188,3.8223373889923096,9.748670208864496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.64501953125,0.0,1751.9307861328125,1895.4371337890625,0.0,1949.0594482421875,0.944689929485321,1.0,0.0,3.0,1.0,0.0
17824380,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.9327334761619568,0.2267314195632934,0.2043709754943847,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8523262143135071,0.1750265061855316,0.1664440631866455,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9858564138412476,0.2660549581050873,0.1868512481451034,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8481528162956238,0.1723531186580658,0.163928285241127,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7357551455497742,0.1109527423977851,0.5029529929161072,284.8194274902344,284.95001220703125,295.5912475585937,293.4859924316406,295.5903625488281,297.2000427246094,284.8401794433594,1.0,0.2765678763389587,1.0,1.0,0.0,1.0,-1.4695968627929688,1.4695950746536257,1.7833508536568845e-06,1.1259760856628418,0.7715716361999512,0.7715716361999512,0.0,34.140567779541016,43.0,36101.4765625,0.0,266.3914489746094,1.0,281.5577087402344,284.1091613769531,296.5162353515625,298.95477294921875,293.1499938964844,293.1499938964844,281.8500061035156,47846.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513123154640198,1.0,0.0,0.0,3.362661838531494,3.362685203552246,7.545007747467025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.54248046875,0.0,1318.028564453125,1895.4371337890625,0.0,2036.815185546875,0.8528963923454285,1.0,0.0,3.0,1.0,0.0
17824440,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.9327334761619568,0.2267314195632934,0.2043709754943847,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8523262143135071,0.1750265061855316,0.1664440631866455,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9858564138412476,0.2660549581050873,0.1868512481451034,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8481528162956238,0.1723531186580658,0.163928285241127,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7357551455497742,0.1109527423977851,0.5029529929161072,284.8194274902344,284.95001220703125,295.5912475585937,293.4859924316406,295.5903625488281,297.2000427246094,284.8401794433594,1.0,0.2765678763389587,1.0,1.0,0.0,1.0,-1.4695968627929688,1.4695950746536257,1.7833508536568845e-06,1.1259760856628418,0.7715716361999512,0.7715716361999512,0.0,34.140567779541016,43.0,36101.4765625,0.0,266.3914489746094,1.0,281.5577087402344,284.1091613769531,296.5162353515625,298.95477294921875,293.1499938964844,293.1499938964844,281.8500061035156,47846.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513123154640198,1.0,0.0,0.0,3.362661838531494,3.362685203552246,7.545007747467025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.54248046875,0.0,1318.028564453125,1895.4371337890625,0.0,2036.815185546875,0.8528963923454285,1.0,0.0,3.0,1.0,0.0
17824500,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9205213785171508,0.227198839187622,0.2046187371015548,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8429504036903381,0.1752053499221801,0.1665368527173996,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9745829105377196,0.2654279470443725,0.1861592978239059,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8388773202896118,0.1725080460309982,0.1640006005764007,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7273417115211487,0.1107403934001922,0.5018478035926819,284.9974060058594,284.95001220703125,295.6025390625,293.486083984375,295.6017150878906,297.19744873046875,285.0182189941406,1.0,0.278046190738678,1.0,1.0,0.0,1.0,-1.4680135250091553,1.468011736869812,1.7796791098589892e-06,1.1245871782302856,0.8750943541526794,0.8750943541526794,0.0,35.49818420410156,43.0,35687.4765625,0.0,269.09246826171875,1.0,281.7945861816406,284.2862854003906,296.4268493652344,298.7265930175781,293.1499938964844,293.1499938964844,281.8500061035156,36716.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405532002449036,1.0,0.0,0.0,3.407181739807129,3.407203435897827,7.746114079054678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.34228515625,0.0,1284.430908203125,1895.4371337890625,0.0,1944.2965087890625,0.8556812405586243,1.0,0.0,3.0,1.0,0.0
17824560,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.911626935005188,0.2278473824262619,0.2052030116319656,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8359535932540894,0.1755263060331344,0.1668410003185272,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9652961492538452,0.2652601301670074,0.1859463900327682,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8319314122200012,0.1728029102087021,0.1642808020114898,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7207809686660767,0.1106379255652427,0.5014287233352661,285.0247497558594,284.95001220703125,295.6132202148437,293.4855651855469,295.6124267578125,297.19842529296875,285.02056884765625,1.0,0.279617577791214,1.0,1.0,0.0,1.0,-1.468656301498413,1.4686545133590698,1.7810308463594993e-06,1.1250168085098269,0.9176583886146544,0.9176583886146544,0.0,36.70199203491211,46.0,35845.4296875,0.0,272.377685546875,1.0,281.84063720703125,284.26983642578125,296.4324035644531,298.77154541015625,293.1499938964844,293.1499938964844,281.54998779296875,32613.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350459694862366,1.0,0.0,0.0,3.5305655002593994,3.530587911605835,8.317290394188603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.72998046875,0.0,1379.796142578125,1895.4371337890625,0.0,1897.53662109375,0.8761788010597229,1.0,0.0,3.0,1.0,0.0
17824620,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8939630389213562,0.228129506111145,0.205832228064537,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8214418888092041,0.1756907254457473,0.1672484874725341,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9445043206214904,0.2644465863704681,0.1855669021606445,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.817401111125946,0.1729217320680618,0.164643332362175,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7062785625457764,0.1101493015885353,0.5001683235168457,284.8656005859375,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.190673828125,284.8785400390625,1.0,0.2828661799430847,1.0,1.0,0.0,1.0,-1.4683698415756226,1.4683680534362793,1.7802785805542951e-06,1.1246800422668457,0.7864587903022766,0.7864587903022766,0.0,39.39673614501953,49.0,36017.3515625,0.0,278.9877624511719,1.0,281.5585632324219,284.143798828125,296.5083312988281,298.92645263671875,293.1499938964844,293.1499938964844,281.8500061035156,42738.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451555728912354,1.0,0.0,0.0,3.315981388092041,3.316003561019897,7.336982434935635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.94091796875,0.0,1238.1448974609375,1895.4371337890625,0.0,1983.6890869140625,0.8369353413581848,1.0,0.0,3.0,1.0,0.0
17824680,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8939630389213562,0.228129506111145,0.205832228064537,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8214418888092041,0.1756907254457473,0.1672484874725341,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9445043206214904,0.2644465863704681,0.1855669021606445,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.817401111125946,0.1729217320680618,0.164643332362175,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7062785625457764,0.1101493015885353,0.5001683235168457,284.8656005859375,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.190673828125,284.8785400390625,1.0,0.2828661799430847,1.0,1.0,0.0,1.0,-1.4683698415756226,1.4683680534362793,1.7802785805542951e-06,1.1246800422668457,0.7864587903022766,0.7864587903022766,0.0,39.39673614501953,49.0,36017.3515625,0.0,278.9877624511719,1.0,281.5585632324219,284.143798828125,296.5083312988281,298.92645263671875,293.1499938964844,293.1499938964844,281.8500061035156,42738.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451555728912354,1.0,0.0,0.0,3.315981388092041,3.316003561019897,7.336982434935635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.94091796875,0.0,1238.1448974609375,1895.4371337890625,0.0,1983.6890869140625,0.8369353413581848,1.0,0.0,3.0,1.0,0.0
17824740,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8788859248161316,0.2290318608283996,0.2065115123987198,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8082523345947266,0.1761761754751205,0.1676756143569946,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9251328110694884,0.2644514739513397,0.1854404807090759,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8038932085037231,0.1733552664518356,0.1650237888097763,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6925436854362488,0.109867051243782,0.4989725947380066,285.043212890625,284.95001220703125,295.6502990722656,293.47808837890625,295.6496887207031,297.1903381347656,285.0372619628906,1.0,0.2862009108066559,1.0,1.0,0.0,1.0,-1.468564748764038,1.4685629606246948,1.7805268726078791e-06,1.124653458595276,0.9320936799049376,0.9320936799049376,0.0,42.12570190429688,52.0,35795.578125,0.0,285.8939208984375,1.0,281.84033203125,284.2835388183594,296.439208984375,298.774169921875,293.1499938964844,293.1499938964844,281.54998779296875,31238.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325634956359863,1.0,0.0,0.0,3.507888078689575,3.5079100131988525,8.210786859308428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.755859375,0.0,1346.497314453125,1895.4371337890625,0.0,1876.597412109375,0.8699352145195007,1.0,0.0,3.0,1.0,0.0
17824800,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8788859248161316,0.2290318608283996,0.2065115123987198,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8082523345947266,0.1761761754751205,0.1676756143569946,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9251328110694884,0.2644514739513397,0.1854404807090759,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8038932085037231,0.1733552664518356,0.1650237888097763,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6925436854362488,0.109867051243782,0.4989725947380066,285.043212890625,284.95001220703125,295.6502990722656,293.47808837890625,295.6496887207031,297.1903381347656,285.0372619628906,1.0,0.2862009108066559,1.0,1.0,0.0,1.0,-1.468564748764038,1.4685629606246948,1.7805268726078791e-06,1.124653458595276,0.9320936799049376,0.9320936799049376,0.0,42.12570190429688,52.0,35795.578125,0.0,285.8939208984375,1.0,281.84033203125,284.2835388183594,296.439208984375,298.774169921875,293.1499938964844,293.1499938964844,281.54998779296875,31238.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325634956359863,1.0,0.0,0.0,3.507888078689575,3.5079100131988525,8.210786859308428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.755859375,0.0,1346.497314453125,1895.4371337890625,0.0,1876.597412109375,0.8699352145195007,1.0,0.0,3.0,1.0,0.0
17824860,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8646417260169983,0.2291289567947387,0.2069834619760513,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7949383854866028,0.1762868463993072,0.168050542473793,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9072116017341614,0.2638864517211914,0.1853159666061401,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7905340194702148,0.1734188497066497,0.1653522253036499,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6795100569725037,0.1093602925539016,0.4977203607559204,284.8609619140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.1829528808594,284.8724060058594,1.0,0.2896318435668945,1.0,1.0,0.0,1.0,-1.4683258533477783,1.468324065208435,1.7798652152123395e-06,1.1243391036987305,0.7906096577644348,0.7906096577644348,0.0,45.02214813232422,55.0,36007.765625,0.0,293.0260925292969,1.0,281.5585327148437,284.1320495605469,296.5084533691406,298.9298400878906,293.1499938964844,293.1499938964844,281.8500061035156,42018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450603246688843,1.0,0.0,0.0,3.330697059631348,3.330719232559204,7.402247206300672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.4091796875,0.0,1247.1895751953125,1895.4371337890625,0.0,1982.8709716796875,0.8391183018684387,1.0,0.0,3.0,1.0,0.0
17824920,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8646417260169983,0.2291289567947387,0.2069834619760513,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7949383854866028,0.1762868463993072,0.168050542473793,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9072116017341614,0.2638864517211914,0.1853159666061401,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7905340194702148,0.1734188497066497,0.1653522253036499,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6795100569725037,0.1093602925539016,0.4977203607559204,284.8609619140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.1829528808594,284.8724060058594,1.0,0.2896318435668945,1.0,1.0,0.0,1.0,-1.4683258533477783,1.468324065208435,1.7798652152123395e-06,1.1243391036987305,0.7906096577644348,0.7906096577644348,0.0,45.02214813232422,55.0,36007.765625,0.0,293.0260925292969,1.0,281.5585327148437,284.1320495605469,296.5084533691406,298.9298400878906,293.1499938964844,293.1499938964844,281.8500061035156,42018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450603246688843,1.0,0.0,0.0,3.330697059631348,3.330719232559204,7.402247206300672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.4091796875,0.0,1247.1895751953125,1895.4371337890625,0.0,1982.8709716796875,0.8391183018684387,1.0,0.0,3.0,1.0,0.0
17824980,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8523534536361694,0.2299056649208068,0.2075323909521103,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.783037543296814,0.1767209023237228,0.1684288382530212,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8926866054534912,0.2639465928077698,0.1852506399154663,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7786582112312317,0.1737988442182541,0.1656820923089981,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6678993701934814,0.1090461164712905,0.4964079260826111,285.0392761230469,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.1826477050781,285.0333251953125,1.0,0.2930619120597839,1.0,1.0,0.0,1.0,-1.468178153038025,1.4681763648986816,1.7793292954593198e-06,1.1240215301513672,0.9333117008209229,0.9333117008209229,0.0,47.92506790161133,58.0,35743.71484375,0.0,300.2142944335937,1.0,281.84039306640625,284.2758178710937,296.4281311035156,298.7628479003906,293.1499938964844,293.1499938964844,281.54998779296875,31250.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331260442733765,1.0,0.0,0.0,3.513925552368164,3.5139474868774414,8.23907441827032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.05126953125,0.0,1352.7703857421875,1895.4371337890625,0.0,1881.3348388671875,0.8712884783744812,1.0,0.0,3.0,1.0,0.0
17825040,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8523534536361694,0.2299056649208068,0.2075323909521103,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.783037543296814,0.1767209023237228,0.1684288382530212,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8926866054534912,0.2639465928077698,0.1852506399154663,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7786582112312317,0.1737988442182541,0.1656820923089981,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6678993701934814,0.1090461164712905,0.4964079260826111,285.0392761230469,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.1826477050781,285.0333251953125,1.0,0.2930619120597839,1.0,1.0,0.0,1.0,-1.468178153038025,1.4681763648986816,1.7793292954593198e-06,1.1240215301513672,0.9333117008209229,0.9333117008209229,0.0,47.92506790161133,58.0,35743.71484375,0.0,300.2142944335937,1.0,281.84039306640625,284.2758178710937,296.4281311035156,298.7628479003906,293.1499938964844,293.1499938964844,281.54998779296875,31250.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331260442733765,1.0,0.0,0.0,3.513925552368164,3.5139474868774414,8.23907441827032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.05126953125,0.0,1352.7703857421875,1895.4371337890625,0.0,1881.3348388671875,0.8712884783744812,1.0,0.0,3.0,1.0,0.0
17825100,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8471206426620483,0.2300722002983093,0.2079149782657623,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7778835892677307,0.1768493056297302,0.1686991751194,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8864079713821411,0.2638168334960937,0.1853215545415878,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7735251188278198,0.1739013642072677,0.1659266203641891,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6628754138946533,0.108841985464096,0.4960263669490814,284.88787841796875,284.95001220703125,295.6864929199219,293.4589233398437,295.68603515625,297.1810607910156,284.8617248535156,1.0,0.2948188781738281,1.0,1.0,0.0,1.0,-1.468883991241455,1.4688822031021118,1.7808354186854558e-06,1.1245145797729492,0.8417226076126099,0.8417226076126099,0.0,49.34725570678711,58.0,36400.75,0.0,304.08746337890625,1.0,281.6001892089844,284.0862121582031,296.50323486328125,298.9781188964844,293.1499938964844,293.1499938964844,281.54998779296875,35502.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416909337043762,1.0,0.0,0.0,3.5227725505828857,3.5227952003479004,8.280612746602856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.5439453125,0.0,1392.585205078125,1895.4371337890625,0.0,1954.00830078125,0.8738611936569214,1.0,0.0,3.0,1.0,0.0
