time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825160,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8410212397575378,0.2299507856369018,0.2079493850469589,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7719965577125549,0.1768063604831695,0.1687794625759124,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8792281746864319,0.2634044885635376,0.1851488798856735,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7676770091056824,0.1738346070051193,0.1659838259220123,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6572667360305786,0.1085231006145477,0.4950867295265198,284.8586730957031,284.95001220703125,295.6927185058594,293.4540710449219,295.6922302246094,297.17608642578125,284.8700561523437,1.0,0.2965331971645355,1.0,1.0,0.0,1.0,-1.4677565097808838,1.4677547216415403,1.7782430177248898e-06,1.1235454082489014,0.7901155948638916,0.7901155948638916,0.0,50.93551635742188,46.0,35934.34765625,0.0,307.5437927246094,1.0,281.5590209960937,284.1264953613281,296.49029541015625,298.90869140625,293.1499938964844,293.1499938964844,281.8500061035156,42113.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454769611358643,1.0,0.0,0.0,3.331833600997925,3.331855773925781,7.407300017803209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.49072265625,0.0,1248.9224853515625,1895.4371337890625,0.0,1986.450439453125,0.8394905924797058,1.0,0.0,3.0,1.0,0.0
17825220,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8458113670349121,0.2307422459125518,0.2083477228879928,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7765201926231384,0.1772436946630478,0.1689958423376083,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8837647438049316,0.2634908556938171,0.1849854439496994,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7720685005187988,0.1742145419120788,0.166148766875267,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6599170565605164,0.1082142367959022,0.4930164813995361,285.0331420898437,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.1768493652344,285.02752685546875,1.0,0.294493705034256,1.0,1.0,0.0,1.0,-1.4660091400146484,1.4660073518753052,1.7741376723279243e-06,1.121953010559082,0.928472936153412,0.928472936153412,0.0,49.76788330078125,34.0,35620.71875,0.0,303.8358764648437,1.0,281.8399658203125,284.2676696777344,296.4075622558594,298.7366943359375,293.1499938964844,293.1499938964844,281.54998779296875,31490.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333064675331116,1.0,0.0,0.0,3.511924982070923,3.5119469165802,8.229695254158287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.75341796875,0.0,1352.44384765625,1895.4371337890625,0.0,1882.855224609375,0.8707689046859741,1.0,0.0,3.0,1.0,0.0
17825280,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8458113670349121,0.2307422459125518,0.2083477228879928,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7765201926231384,0.1772436946630478,0.1689958423376083,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8837647438049316,0.2634908556938171,0.1849854439496994,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7720685005187988,0.1742145419120788,0.166148766875267,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6599170565605164,0.1082142367959022,0.4930164813995361,285.0331420898437,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.1768493652344,285.02752685546875,1.0,0.294493705034256,1.0,1.0,0.0,1.0,-1.4660091400146484,1.4660073518753052,1.7741376723279243e-06,1.121953010559082,0.928472936153412,0.928472936153412,0.0,49.76788330078125,34.0,35620.71875,0.0,303.8358764648437,1.0,281.8399658203125,284.2676696777344,296.4075622558594,298.7366943359375,293.1499938964844,293.1499938964844,281.54998779296875,31490.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333064675331116,1.0,0.0,0.0,3.511924982070923,3.5119469165802,8.229695254158287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.75341796875,0.0,1352.44384765625,1895.4371337890625,0.0,1882.855224609375,0.8707689046859741,1.0,0.0,3.0,1.0,0.0
17825340,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8642297983169556,0.2308814227581024,0.2085542827844619,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7941638231277466,0.1773727834224701,0.1690879613161087,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9032676815986632,0.2630069553852081,0.1847023665904998,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7894642353057861,0.174290582537651,0.1661888659000396,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6738539934158325,0.1077428087592125,0.4904987812042236,284.8556823730469,284.95001220703125,295.7151184082031,293.432373046875,295.7146911621094,297.1719665527344,284.8677978515625,1.0,0.288825124502182,1.0,1.0,0.0,1.0,-1.463056564331055,1.463054895401001,1.7674087757768575e-06,1.1194517612457275,0.7849175930023193,0.7849175930023193,0.0,45.456485748291016,25.0,35724.9296875,0.0,291.7660827636719,1.0,281.55859375,284.12451171875,296.4662780761719,298.87371826171875,293.1499938964844,293.1499938964844,281.8500061035156,42554.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451322078704834,1.0,0.0,0.0,3.313385009765625,3.313407182693481,7.325497222154809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0048828125,0.0,1234.4442138671875,1895.4371337890625,0.0,1983.4881591796875,0.8358514308929443,1.0,0.0,3.0,1.0,0.0
17825400,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8642297983169556,0.2308814227581024,0.2085542827844619,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7941638231277466,0.1773727834224701,0.1690879613161087,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9032676815986632,0.2630069553852081,0.1847023665904998,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7894642353057861,0.174290582537651,0.1661888659000396,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6738539934158325,0.1077428087592125,0.4904987812042236,284.8556823730469,284.95001220703125,295.7151184082031,293.432373046875,295.7146911621094,297.1719665527344,284.8677978515625,1.0,0.288825124502182,1.0,1.0,0.0,1.0,-1.463056564331055,1.463054895401001,1.7674087757768575e-06,1.1194517612457275,0.7849175930023193,0.7849175930023193,0.0,45.456485748291016,25.0,35724.9296875,0.0,291.7660827636719,1.0,281.55859375,284.12451171875,296.4662780761719,298.87371826171875,293.1499938964844,293.1499938964844,281.8500061035156,42554.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451322078704834,1.0,0.0,0.0,3.313385009765625,3.313407182693481,7.325497222154809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0048828125,0.0,1234.4442138671875,1895.4371337890625,0.0,1983.4881591796875,0.8358514308929443,1.0,0.0,3.0,1.0,0.0
17825460,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8952363729476929,0.2318370342254638,0.2089146822690963,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8216579556465149,0.1778889447450637,0.1691935211420059,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9385231137275696,0.2631801068782806,0.1844633370637893,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8171238303184509,0.1747455447912216,0.1662395000457763,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.697478711605072,0.1075213477015495,0.4879463016986847,285.0331115722656,284.95001220703125,295.7253112792969,293.4205322265625,295.72491455078125,297.174560546875,285.0268859863281,1.0,0.2815687954425812,1.0,1.0,0.0,1.0,-1.4603224992752075,1.4603208303451538,1.761105636433058e-06,1.1170506477355957,0.9237759709358216,0.9237759709358216,0.0,39.75283050537109,25.0,35400.30078125,0.0,276.38006591796875,1.0,281.8402099609375,284.2670593261719,296.3807067871094,298.6965637207031,293.1499938964844,293.1499938964844,281.54998779296875,31434.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322534322738647,1.0,0.0,0.0,3.4925084114074707,3.492530107498169,8.138947009683761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.50146484375,0.0,1332.2203369140625,1895.4371337890625,0.0,1873.988525390625,0.8665959239006042,1.0,0.0,3.0,1.0,0.0
17825520,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8952363729476929,0.2318370342254638,0.2089146822690963,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8216579556465149,0.1778889447450637,0.1691935211420059,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9385231137275696,0.2631801068782806,0.1844633370637893,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8171238303184509,0.1747455447912216,0.1662395000457763,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.697478711605072,0.1075213477015495,0.4879463016986847,285.0331115722656,284.95001220703125,295.7253112792969,293.4205322265625,295.72491455078125,297.174560546875,285.0268859863281,1.0,0.2815687954425812,1.0,1.0,0.0,1.0,-1.4603224992752075,1.4603208303451538,1.761105636433058e-06,1.1170506477355957,0.9237759709358216,0.9237759709358216,0.0,39.75283050537109,25.0,35400.30078125,0.0,276.38006591796875,1.0,281.8402099609375,284.2670593261719,296.3807067871094,298.6965637207031,293.1499938964844,293.1499938964844,281.54998779296875,31434.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322534322738647,1.0,0.0,0.0,3.4925084114074707,3.492530107498169,8.138947009683761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.50146484375,0.0,1332.2203369140625,1895.4371337890625,0.0,1873.988525390625,0.8665959239006042,1.0,0.0,3.0,1.0,0.0
17825580,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9256058931350708,0.2321431934833526,0.2092830091714859,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8452231287956238,0.1780888736248016,0.1693646758794784,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9687486290931702,0.2627691030502319,0.1842412650585174,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8404343128204346,0.1748886853456497,0.1663550436496734,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7181341052055359,0.1071318089962005,0.4858490228652954,284.8575134277344,284.95001220703125,295.7351989746094,293.4083557128906,295.7348022460937,297.1713562011719,284.87030029296875,1.0,0.2764769196510315,1.0,1.0,0.0,1.0,-1.4583266973495483,1.458324909210205,1.756512119754916e-06,1.1152962446212769,0.7811247110366821,0.7811247110366821,0.0,35.63396072387695,25.0,35493.32421875,0.0,265.2945861816406,1.0,281.55877685546875,284.1282043457031,296.4404602050781,298.8329467773437,293.1499938964844,293.1499938964844,281.8500061035156,42664.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437451481819153,1.0,0.0,0.0,3.287018299102783,3.2870402336120605,7.209374075500818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.50341796875,0.0,1210.4942626953125,1895.4371337890625,0.0,1971.5872802734373,0.8303207755088806,1.0,0.0,3.0,1.0,0.0
17825640,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9256058931350708,0.2321431934833526,0.2092830091714859,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8452231287956238,0.1780888736248016,0.1693646758794784,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9687486290931702,0.2627691030502319,0.1842412650585174,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8404343128204346,0.1748886853456497,0.1663550436496734,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7181341052055359,0.1071318089962005,0.4858490228652954,284.8575134277344,284.95001220703125,295.7351989746094,293.4083557128906,295.7348022460937,297.1713562011719,284.87030029296875,1.0,0.2764769196510315,1.0,1.0,0.0,1.0,-1.4583266973495483,1.458324909210205,1.756512119754916e-06,1.1152962446212769,0.7811247110366821,0.7811247110366821,0.0,35.63396072387695,25.0,35493.32421875,0.0,265.2945861816406,1.0,281.55877685546875,284.1282043457031,296.4404602050781,298.8329467773437,293.1499938964844,293.1499938964844,281.8500061035156,42664.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437451481819153,1.0,0.0,0.0,3.287018299102783,3.2870402336120605,7.209374075500818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.50341796875,0.0,1210.4942626953125,1895.4371337890625,0.0,1971.5872802734373,0.8303207755088806,1.0,0.0,3.0,1.0,0.0
17825700,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.93927264213562,0.2325649559497833,0.2094002068042755,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8554823398590088,0.1782964468002319,0.1693974286317825,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9798107147216796,0.262757271528244,0.1840563714504242,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8504772186279297,0.1750649213790893,0.166360318660736,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7260009050369263,0.1069963276386261,0.4846633672714233,285.0142517089844,284.95001220703125,295.7400817871094,293.4021911621094,295.7397155761719,297.1716613769531,285.0342712402344,1.0,0.2744435966014862,1.0,1.0,0.0,1.0,-1.456865906715393,1.4568641185760498,1.7531602907183697e-06,1.1140172481536863,0.8784184455871582,0.8784184455871582,0.0,34.109317779541016,25.0,35050.6640625,0.0,260.8949584960937,1.0,281.7925109863281,284.2947692871094,296.3560485839844,298.6166076660156,293.1499938964844,293.1499938964844,281.8500061035156,34786.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350155711174011,1.0,0.0,0.0,3.333425283432007,3.333446264266968,7.414378728753945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.3359375,0.0,1200.367919921875,1895.4371337890625,0.0,1897.279296875,0.837298572063446,1.0,0.0,3.0,1.0,0.0
17825760,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9537681937217712,0.2332314997911453,0.2098751366138458,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8668770790100098,0.178645446896553,0.1696249097585678,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9906325936317444,0.2629746496677398,0.1841136068105697,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.861635148525238,0.1753799766302108,0.1665565967559814,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7344425916671753,0.1069551780819892,0.4840578436851501,285.03326416015625,284.95001220703125,295.7449951171875,293.3960876464844,295.74462890625,297.1749267578125,285.0273132324219,1.0,0.2727517187595367,1.0,1.0,0.0,1.0,-1.4572852849960327,1.4572834968566897,1.7539779264552635e-06,1.1142430305480957,0.9198096990585328,0.9198096990585328,0.0,32.672027587890625,28.0,35218.25,0.0,257.5072631835937,1.0,281.83990478515625,284.26727294921875,296.3563537597656,298.6600341796875,293.1499938964844,293.1499938964844,281.54998779296875,31366.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73089998960495,1.0,0.0,0.0,3.4735255241394043,3.4735469818115234,8.050711812757072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.115234375,0.0,1312.55859375,1895.4371337890625,0.0,1862.6160888671875,0.862320601940155,1.0,0.0,3.0,1.0,0.0
17825820,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.966498613357544,0.233633667230606,0.2104419916868209,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8777844905853271,0.1788554936647415,0.169923648238182,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9984015226364136,0.2626127600669861,0.183326706290245,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8722867369651794,0.1755294054746627,0.1667960733175277,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7418549060821533,0.1065779253840446,0.4825784564018249,284.85943603515625,284.95001220703125,295.7550048828125,293.3839416503906,295.7546081542969,297.1723937988281,284.8721008300781,1.0,0.2711725533008575,1.0,1.0,0.0,1.0,-1.456063747406006,1.456062078475952,1.7510924408270512e-06,1.113089919090271,0.779381275177002,0.779381275177002,0.0,31.423397064208984,31.0,35329.64453125,0.0,253.8715209960937,1.0,281.5589294433594,284.1291198730469,296.4172058105469,298.7992858886719,293.1499938964844,293.1499938964844,281.8500061035156,42570.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426194548606873,1.0,0.0,0.0,3.270972490310669,3.270994186401367,7.139159379221383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.60986328125,0.0,1195.005615234375,1895.4371337890625,0.0,1961.9471435546875,0.8267641663551331,1.0,0.0,3.0,1.0,0.0
17825880,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.966498613357544,0.233633667230606,0.2104419916868209,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8777844905853271,0.1788554936647415,0.169923648238182,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9984015226364136,0.2626127600669861,0.183326706290245,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8722867369651794,0.1755294054746627,0.1667960733175277,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7418549060821533,0.1065779253840446,0.4825784564018249,284.85943603515625,284.95001220703125,295.7550048828125,293.3839416503906,295.7546081542969,297.1723937988281,284.8721008300781,1.0,0.2711725533008575,1.0,1.0,0.0,1.0,-1.456063747406006,1.456062078475952,1.7510924408270512e-06,1.113089919090271,0.779381275177002,0.779381275177002,0.0,31.423397064208984,31.0,35329.64453125,0.0,253.8715209960937,1.0,281.5589294433594,284.1291198730469,296.4172058105469,298.7992858886719,293.1499938964844,293.1499938964844,281.8500061035156,42570.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426194548606873,1.0,0.0,0.0,3.270972490310669,3.270994186401367,7.139159379221383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.60986328125,0.0,1195.005615234375,1895.4371337890625,0.0,1961.9471435546875,0.8267641663551331,1.0,0.0,3.0,1.0,0.0
17825940,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9686400890350342,0.2347802817821502,0.2111998349428177,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8793349862098694,0.1793939024209976,0.1702826619148254,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9977556467056274,0.2638637721538543,0.1822687685489654,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8737180233001709,0.1759986281394958,0.1670927256345749,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7419341206550598,0.1063832640647888,0.4812561869621277,285.0280456542969,284.95001220703125,295.76544189453125,293.3722229003906,295.7650146484375,297.1775817871094,285.0249938964844,1.0,0.2709373235702514,1.0,1.0,0.0,1.0,-1.4548273086547852,1.4548256397247314,1.7478558902439545e-06,1.1116092205047607,0.9120053052902222,0.9120053052902222,0.0,31.287578582763672,34.0,35028.12109375,0.0,253.0341033935547,1.0,281.8397521972656,284.2664489746094,296.331298828125,298.6209411621094,293.1499938964844,293.1499938964844,281.54998779296875,31567.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296307682991028,1.0,0.0,0.0,3.453000783920288,3.4530222415924072,7.955851515362156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.12109375,0.0,1293.4669189453125,1895.4371337890625,0.0,1851.9752197265625,0.8577985167503357,1.0,0.0,3.0,1.0,0.0
17826000,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9686400890350342,0.2347802817821502,0.2111998349428177,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8793349862098694,0.1793939024209976,0.1702826619148254,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9977556467056274,0.2638637721538543,0.1822687685489654,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8737180233001709,0.1759986281394958,0.1670927256345749,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7419341206550598,0.1063832640647888,0.4812561869621277,285.0280456542969,284.95001220703125,295.76544189453125,293.3722229003906,295.7650146484375,297.1775817871094,285.0249938964844,1.0,0.2709373235702514,1.0,1.0,0.0,1.0,-1.4548273086547852,1.4548256397247314,1.7478558902439545e-06,1.1116092205047607,0.9120053052902222,0.9120053052902222,0.0,31.287578582763672,34.0,35028.12109375,0.0,253.0341033935547,1.0,281.8397521972656,284.2664489746094,296.331298828125,298.6209411621094,293.1499938964844,293.1499938964844,281.54998779296875,31567.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296307682991028,1.0,0.0,0.0,3.453000783920288,3.4530222415924072,7.955851515362156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.12109375,0.0,1293.4669189453125,1895.4371337890625,0.0,1851.9752197265625,0.8577985167503357,1.0,0.0,3.0,1.0,0.0
17826060,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.965135395526886,0.235278770327568,0.211906298995018,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8757345676422119,0.1796063184738159,0.170645922422409,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9973416924476624,0.2632606327533722,0.1845619976520538,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.870069682598114,0.176146388053894,0.1673929691314697,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7380756735801697,0.1060007810592651,0.4800602793693542,284.864990234375,284.95001220703125,295.77655029296875,293.3611145019531,295.776123046875,297.1747436523437,284.87799072265625,1.0,0.2720429003238678,1.0,1.0,0.0,1.0,-1.4577336311340332,1.45773184299469,1.7544463162266766e-06,1.1140859127044678,0.7804664969444275,0.7804664969444275,0.0,31.82162094116211,37.0,35258.0,0.0,255.57823181152344,1.0,281.55914306640625,284.1326599121094,296.3954162597656,298.7695617675781,293.1499938964844,293.1499938964844,281.8500061035156,42258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414730787277222,1.0,0.0,0.0,3.260479688644409,3.2605013847351074,7.093430554050428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.0703125,0.0,1183.283447265625,1895.4371337890625,0.0,1952.1470947265625,0.8243076205253601,1.0,0.0,3.0,1.0,0.0
17826120,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.965135395526886,0.235278770327568,0.211906298995018,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8757345676422119,0.1796063184738159,0.170645922422409,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9973416924476624,0.2632606327533722,0.1845619976520538,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.870069682598114,0.176146388053894,0.1673929691314697,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7380756735801697,0.1060007810592651,0.4800602793693542,284.864990234375,284.95001220703125,295.77655029296875,293.3611145019531,295.776123046875,297.1747436523437,284.87799072265625,1.0,0.2720429003238678,1.0,1.0,0.0,1.0,-1.4577336311340332,1.45773184299469,1.7544463162266766e-06,1.1140859127044678,0.7804664969444275,0.7804664969444275,0.0,31.82162094116211,37.0,35258.0,0.0,255.57823181152344,1.0,281.55914306640625,284.1326599121094,296.3954162597656,298.7695617675781,293.1499938964844,293.1499938964844,281.8500061035156,42258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414730787277222,1.0,0.0,0.0,3.260479688644409,3.2605013847351074,7.093430554050428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.0703125,0.0,1183.283447265625,1895.4371337890625,0.0,1952.1470947265625,0.8243076205253601,1.0,0.0,3.0,1.0,0.0
17826180,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9533279538154602,0.2365294992923736,0.2128151208162307,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8649492263793945,0.1801521033048629,0.1710739135742187,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9867257475852966,0.2630186975002289,0.1842229664325714,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8593594431877136,0.1766185164451599,0.1677544862031936,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7286568880081177,0.1058007776737213,0.4790173470973968,285.0372314453125,284.95001220703125,295.78863525390625,293.3508605957031,295.78814697265625,297.1784973144531,285.03094482421875,1.0,0.2738823890686035,1.0,1.0,0.0,1.0,-1.4580715894699097,1.4580698013305664,1.754988829816284e-06,1.1141533851623535,0.9202591180801392,0.9202591180801392,0.0,33.22221374511719,40.0,35041.6640625,0.0,259.2022705078125,1.0,281.8397827148437,284.2657165527344,296.31463623046875,298.6058959960937,293.1499938964844,293.1499938964844,281.54998779296875,31082.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294315695762634,1.0,0.0,0.0,3.458766222000122,3.458787441253662,7.982441161402676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9345703125,0.0,1295.76904296875,1895.4371337890625,0.0,1850.307373046875,0.8587540984153748,1.0,0.0,3.0,1.0,0.0
17826240,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9533279538154602,0.2365294992923736,0.2128151208162307,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8649492263793945,0.1801521033048629,0.1710739135742187,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9867257475852966,0.2630186975002289,0.1842229664325714,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8593594431877136,0.1766185164451599,0.1677544862031936,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7286568880081177,0.1058007776737213,0.4790173470973968,285.0372314453125,284.95001220703125,295.78863525390625,293.3508605957031,295.78814697265625,297.1784973144531,285.03094482421875,1.0,0.2738823890686035,1.0,1.0,0.0,1.0,-1.4580715894699097,1.4580698013305664,1.754988829816284e-06,1.1141533851623535,0.9202591180801392,0.9202591180801392,0.0,33.22221374511719,40.0,35041.6640625,0.0,259.2022705078125,1.0,281.8397827148437,284.2657165527344,296.31463623046875,298.6058959960937,293.1499938964844,293.1499938964844,281.54998779296875,31082.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294315695762634,1.0,0.0,0.0,3.458766222000122,3.458787441253662,7.982441161402676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9345703125,0.0,1295.76904296875,1895.4371337890625,0.0,1850.307373046875,0.8587540984153748,1.0,0.0,3.0,1.0,0.0
17826300,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9467692375183104,0.2369347810745239,0.2133878916501999,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8593245148658752,0.1803278923034668,0.1713667511940002,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9806732535362244,0.26282399892807,0.1842117607593536,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.853787899017334,0.1767589896917343,0.1680123507976532,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7237201929092407,0.105649247765541,0.4787531197071075,284.8874816894531,284.95001220703125,295.79510498046875,293.3461303710937,295.79461669921875,297.178955078125,284.8614807128906,1.0,0.2750555872917175,1.0,1.0,0.0,1.0,-1.4590909481048584,1.4590891599655151,1.75718105310807e-06,1.1149009466171265,0.8292360305786133,0.8292360305786133,0.0,34.04729461669922,40.0,35681.34765625,0.0,261.6796875,1.0,281.6015625,284.0790100097656,296.38995361328125,298.8197021484375,293.1499938964844,293.1499938964844,281.54998779296875,35590.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379564642906189,1.0,0.0,0.0,3.4648921489715576,3.464914321899414,8.010741794350906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.53759765625,0.0,1333.9080810546875,1895.4371337890625,0.0,1922.1962890625,0.8609156012535095,1.0,0.0,3.0,1.0,0.0
17826360,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9373200535774232,0.2370625436305999,0.2136197835206985,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8518233895301819,0.1803348660469055,0.171471819281578,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9720596671104432,0.2623913884162903,0.1839944422245025,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8463796973228455,0.1767328679561615,0.1680856049060821,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7171019911766052,0.1053880453109741,0.4779650866985321,284.8623962402344,284.95001220703125,295.8019104003906,293.3417053222656,295.8013916015625,297.17608642578125,284.8746643066406,1.0,0.2763012647628784,1.0,1.0,0.0,1.0,-1.458377718925476,1.4583759307861328,1.7555366866872646e-06,1.114269733428955,0.7808026075363159,0.7808026075363159,0.0,35.121944427490234,43.0,35212.16015625,0.0,264.045654296875,1.0,281.5595703125,284.125,296.37750244140625,298.7505187988281,293.1499938964844,293.1499938964844,281.8500061035156,42230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417184114456177,1.0,0.0,0.0,3.266868352890014,3.266890048980713,7.121255976016982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.79248046875,0.0,1188.9564208984375,1895.4371337890625,0.0,1954.2427978515625,0.8256140947341919,1.0,0.0,3.0,1.0,0.0
17826420,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.920975923538208,0.238376498222351,0.2146076261997223,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8390666246414185,0.1808652281761169,0.1719108074903488,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9555888175964355,0.2624692916870117,0.1839172691106796,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8337486386299133,0.1771851778030395,0.1684541553258896,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7045615315437317,0.1051658019423484,0.4769496917724609,285.03375244140625,284.95001220703125,295.8166809082031,293.3338928222656,295.8160705566406,297.1805725097656,285.028076171875,1.0,0.279084712266922,1.0,1.0,0.0,1.0,-1.4592185020446775,1.459216833114624,1.7572152728462245e-06,1.114758849143982,0.9186530709266664,0.9186530709266664,0.0,37.26893997192383,46.0,34996.88671875,0.0,269.7345275878906,1.0,281.83941650390625,284.2591552734375,296.2973327636719,298.5855407714844,293.1499938964844,293.1499938964844,281.54998779296875,31241.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294437289237976,1.0,0.0,0.0,3.462011337280273,3.4620327949523926,7.997427360351139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.8876953125,0.0,1300.13720703125,1895.4371337890625,0.0,1850.4093017578125,0.8593341708183289,1.0,0.0,3.0,1.0,0.0
17826480,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.920975923538208,0.238376498222351,0.2146076261997223,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8390666246414185,0.1808652281761169,0.1719108074903488,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9555888175964355,0.2624692916870117,0.1839172691106796,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8337486386299133,0.1771851778030395,0.1684541553258896,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7045615315437317,0.1051658019423484,0.4769496917724609,285.03375244140625,284.95001220703125,295.8166809082031,293.3338928222656,295.8160705566406,297.1805725097656,285.028076171875,1.0,0.279084712266922,1.0,1.0,0.0,1.0,-1.4592185020446775,1.459216833114624,1.7572152728462245e-06,1.114758849143982,0.9186530709266664,0.9186530709266664,0.0,37.26893997192383,46.0,34996.88671875,0.0,269.7345275878906,1.0,281.83941650390625,284.2591552734375,296.2973327636719,298.5855407714844,293.1499938964844,293.1499938964844,281.54998779296875,31241.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294437289237976,1.0,0.0,0.0,3.462011337280273,3.4620327949523926,7.997427360351139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.8876953125,0.0,1300.13720703125,1895.4371337890625,0.0,1850.4093017578125,0.8593341708183289,1.0,0.0,3.0,1.0,0.0
17826540,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9047749638557434,0.2390003204345703,0.2155022472143173,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8262873888015747,0.181044265627861,0.1723236441612243,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.937163472175598,0.2619761824607849,0.1838216334581375,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8209807872772217,0.1772905886173248,0.1687957048416137,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.691250741481781,0.10474144667387,0.475934773683548,284.8617553710937,284.95001220703125,295.8331298828125,293.3276672363281,295.8324584960937,297.1787109375,284.874267578125,1.0,0.2821770012378692,1.0,1.0,0.0,1.0,-1.4598675966262815,1.4598658084869385,1.7585481373316725e-06,1.115172266960144,0.7808773517608643,0.7808773517608643,0.0,39.72467803955078,49.0,35189.4921875,0.0,276.1131591796875,1.0,281.5590209960937,284.12060546875,296.3631286621094,298.7334289550781,293.1499938964844,293.1499938964844,281.8500061035156,42274.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415580749511719,1.0,0.0,0.0,3.2691893577575684,3.2692110538482666,7.131378083613527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.5263671875,0.0,1191.382568359375,1895.4371337890625,0.0,1952.873291015625,0.8261039853096008,1.0,0.0,3.0,1.0,0.0
17826600,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9047749638557434,0.2390003204345703,0.2155022472143173,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8262873888015747,0.181044265627861,0.1723236441612243,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.937163472175598,0.2619761824607849,0.1838216334581375,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8209807872772217,0.1772905886173248,0.1687957048416137,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.691250741481781,0.10474144667387,0.475934773683548,284.8617553710937,284.95001220703125,295.8331298828125,293.3276672363281,295.8324584960937,297.1787109375,284.874267578125,1.0,0.2821770012378692,1.0,1.0,0.0,1.0,-1.4598675966262815,1.4598658084869385,1.7585481373316725e-06,1.115172266960144,0.7808773517608643,0.7808773517608643,0.0,39.72467803955078,49.0,35189.4921875,0.0,276.1131591796875,1.0,281.5590209960937,284.12060546875,296.3631286621094,298.7334289550781,293.1499938964844,293.1499938964844,281.8500061035156,42274.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415580749511719,1.0,0.0,0.0,3.2691893577575684,3.2692110538482666,7.131378083613527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.5263671875,0.0,1191.382568359375,1895.4371337890625,0.0,1952.873291015625,0.8261039853096008,1.0,0.0,3.0,1.0,0.0
17826660,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.891484260559082,0.2405398786067962,0.2166679948568344,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8145102858543396,0.1815864592790603,0.1727825105190277,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9196779727935792,0.2621122300624847,0.1838030368089676,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8089349865913391,0.1777426600456237,0.169174775481224,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.67894446849823,0.1045121997594833,0.4749504625797272,285.03790283203125,284.95001220703125,295.8515319824219,293.3232421875,295.8507995605469,297.1846008300781,285.0318603515625,1.0,0.2854393422603607,1.0,1.0,0.0,1.0,-1.4610660076141355,1.4610642194747925,1.7610487930141971e-06,1.1159723997116089,0.9222474694252014,0.9222474694252014,0.0,42.27680587768555,52.0,35000.23046875,0.0,282.978271484375,1.0,281.83984375,284.25860595703125,296.2855529785156,298.5719909667969,293.1499938964844,293.1499938964844,281.54998779296875,31074.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291324734687805,1.0,0.0,0.0,3.4647293090820312,3.4647507667541504,8.009989187485189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.201171875,0.0,1301.6690673828125,1895.4371337890625,0.0,1847.8043212890625,0.8601000308990479,1.0,0.0,3.0,1.0,0.0
17826720,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.891484260559082,0.2405398786067962,0.2166679948568344,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8145102858543396,0.1815864592790603,0.1727825105190277,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9196779727935792,0.2621122300624847,0.1838030368089676,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8089349865913391,0.1777426600456237,0.169174775481224,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.67894446849823,0.1045121997594833,0.4749504625797272,285.03790283203125,284.95001220703125,295.8515319824219,293.3232421875,295.8507995605469,297.1846008300781,285.0318603515625,1.0,0.2854393422603607,1.0,1.0,0.0,1.0,-1.4610660076141355,1.4610642194747925,1.7610487930141971e-06,1.1159723997116089,0.9222474694252014,0.9222474694252014,0.0,42.27680587768555,52.0,35000.23046875,0.0,282.978271484375,1.0,281.83984375,284.25860595703125,296.2855529785156,298.5719909667969,293.1499938964844,293.1499938964844,281.54998779296875,31074.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291324734687805,1.0,0.0,0.0,3.4647293090820312,3.4647507667541504,8.009989187485189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.201171875,0.0,1301.6690673828125,1895.4371337890625,0.0,1847.8043212890625,0.8601000308990479,1.0,0.0,3.0,1.0,0.0
17826780,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8787866830825806,0.2414319962263107,0.2178215235471725,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8024816513061523,0.1817859858274459,0.1732278317213058,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9035764932632446,0.2616491317749023,0.1837441176176071,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7965716123580933,0.1778516769409179,0.1695334613323211,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6672523617744446,0.104087084531784,0.4739860892295837,284.862060546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8713684082031,297.1842346191406,284.8742980957031,1.0,0.2888717949390411,1.0,1.0,0.0,1.0,-1.4621902704238892,1.462188482284546,1.7634712321523691e-06,1.1167960166931152,0.7832111716270447,0.7832111716270447,0.0,45.02049255371094,55.0,35228.28125,0.0,290.2973327636719,1.0,281.5589599609375,284.11505126953125,296.3569030761719,298.72784423828125,293.1499938964844,293.1499938964844,281.8500061035156,42114.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413952350616455,1.0,0.0,0.0,3.280052423477173,3.280074119567871,7.178849728006753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.22705078125,0.0,1200.3294677734375,1895.4371337890625,0.0,1951.482666015625,0.828281044960022,1.0,0.0,3.0,1.0,0.0
17826840,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8787866830825806,0.2414319962263107,0.2178215235471725,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8024816513061523,0.1817859858274459,0.1732278317213058,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9035764932632446,0.2616491317749023,0.1837441176176071,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7965716123580933,0.1778516769409179,0.1695334613323211,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6672523617744446,0.104087084531784,0.4739860892295837,284.862060546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8713684082031,297.1842346191406,284.8742980957031,1.0,0.2888717949390411,1.0,1.0,0.0,1.0,-1.4621902704238892,1.462188482284546,1.7634712321523691e-06,1.1167960166931152,0.7832111716270447,0.7832111716270447,0.0,45.02049255371094,55.0,35228.28125,0.0,290.2973327636719,1.0,281.5589599609375,284.11505126953125,296.3569030761719,298.72784423828125,293.1499938964844,293.1499938964844,281.8500061035156,42114.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413952350616455,1.0,0.0,0.0,3.280052423477173,3.280074119567871,7.178849728006753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.22705078125,0.0,1200.3294677734375,1895.4371337890625,0.0,1951.482666015625,0.828281044960022,1.0,0.0,3.0,1.0,0.0
17826900,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.872472882270813,0.242152988910675,0.2183119058609008,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7962567806243896,0.1819913238286972,0.1733740121126175,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8960877060890198,0.2616044282913208,0.1836241632699966,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7903205156326294,0.1780066192150116,0.1696350574493408,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.66147381067276,0.103924922645092,0.4732503592967987,285.0177917480469,284.95001220703125,295.8834228515625,293.3205261230469,295.8825378417969,297.1860046386719,285.0380249023437,1.0,0.290588915348053,1.0,1.0,0.0,1.0,-1.4620475769042969,1.4620457887649536,1.7630884485697609e-06,1.1166177988052368,0.8810911178588867,0.8810911178588867,0.0,46.47299957275391,55.0,34831.09375,0.0,293.8486633300781,1.0,281.7923889160156,284.2807922363281,296.2777709960937,298.52020263671875,293.1499938964844,293.1499938964844,281.8500061035156,34478.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329893708229065,1.0,0.0,0.0,3.33059024810791,3.330610990524292,7.401772563753184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2119140625,0.0,1195.6102294921875,1895.4371337890625,0.0,1880.1834716796875,0.8363531231880188,1.0,0.0,3.0,1.0,0.0
17826960,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.867750883102417,0.2431258857250213,0.2191620767116546,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7913216352462769,0.1823437809944152,0.173710361123085,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8901320695877075,0.261793315410614,0.1837394684553146,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7853612899780273,0.1783046722412109,0.1699214726686477,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6568532586097717,0.1038554534316062,0.4730318188667297,285.03887939453125,284.95001220703125,295.8952941894531,293.32080078125,295.8943786621094,297.1909484863281,285.0332946777344,1.0,0.2923665344715118,1.0,1.0,0.0,1.0,-1.4636906385421753,1.463688850402832,1.76668413587322e-06,1.11787211894989,0.9253639578819276,0.9253639578819276,0.0,47.79646682739258,58.0,35052.73828125,0.0,297.8774719238281,1.0,281.8398742675781,284.25469970703125,296.2836303710937,298.5717163085937,293.1499938964844,293.1499938964844,281.54998779296875,31078.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290843725204468,1.0,0.0,0.0,3.475144147872925,3.475165605545044,8.058216280915076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.482421875,0.0,1312.1385498046875,1895.4371337890625,0.0,1847.401611328125,0.8624858260154724,1.0,0.0,3.0,1.0,0.0
