time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827020,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8573557138442993,0.2440990358591079,0.2204063236713409,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7807241678237915,0.1825570911169052,0.174176424741745,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.877364993095398,0.2613376080989837,0.1836912781000137,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7747572064399719,0.178415760397911,0.1702892780303955,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6472651362419128,0.1034311801195144,0.4721003174781799,284.86212158203125,284.95001220703125,295.9211730957031,293.3232116699219,295.9201354980469,297.1905822753906,284.8739929199219,1.0,0.2959477603435516,1.0,1.0,0.0,1.0,-1.4650119543075562,1.465010166168213,1.7695903125058976e-06,1.118891716003418,0.7866005897521973,0.7866005897521973,0.0,50.71114730834961,61.0,35324.6328125,0.0,305.73651123046875,1.0,281.5588073730469,284.1078491210937,296.35986328125,298.7349548339844,293.1499938964844,293.1499938964844,281.8500061035156,41951.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414573431015015,1.0,0.0,0.0,3.298490524291992,3.298512458801269,7.259785661517526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9091796875,0.0,1216.372802734375,1895.4371337890625,0.0,1952.012939453125,0.8320963978767395,1.0,0.0,3.0,1.0,0.0
17827080,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8573557138442993,0.2440990358591079,0.2204063236713409,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7807241678237915,0.1825570911169052,0.174176424741745,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.877364993095398,0.2613376080989837,0.1836912781000137,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7747572064399719,0.178415760397911,0.1702892780303955,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6472651362419128,0.1034311801195144,0.4721003174781799,284.86212158203125,284.95001220703125,295.9211730957031,293.3232116699219,295.9201354980469,297.1905822753906,284.8739929199219,1.0,0.2959477603435516,1.0,1.0,0.0,1.0,-1.4650119543075562,1.465010166168213,1.7695903125058976e-06,1.118891716003418,0.7866005897521973,0.7866005897521973,0.0,50.71114730834961,61.0,35324.6328125,0.0,305.73651123046875,1.0,281.5588073730469,284.1078491210937,296.35986328125,298.7349548339844,293.1499938964844,293.1499938964844,281.8500061035156,41951.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414573431015015,1.0,0.0,0.0,3.298490524291992,3.298512458801269,7.259785661517526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9091796875,0.0,1216.372802734375,1895.4371337890625,0.0,1952.012939453125,0.8320963978767395,1.0,0.0,3.0,1.0,0.0
17827140,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8484458923339844,0.2458691745996475,0.2218159288167953,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7713217735290527,0.1831306517124176,0.1746759265661239,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8660463690757751,0.2614874541759491,0.1836920380592346,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7653704285621643,0.1788728237152099,0.1706833988428115,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6388282775878906,0.1031996607780456,0.4711655974388122,285.0419616699219,284.95001220703125,295.95001220703125,293.3283996582031,295.9488525390625,297.1974792480469,285.0362854003906,1.0,0.2995291650295257,1.0,1.0,0.0,1.0,-1.4666528701782229,1.4666510820388794,1.773167127794295e-06,1.1201221942901611,0.9314174652099608,0.9314174652099608,0.0,53.614864349365234,49.0,35162.8125,0.0,313.7301330566406,1.0,281.8401184082031,284.2509460449219,296.2913513183594,298.5843200683594,293.1499938964844,293.1499938964844,281.54998779296875,31013.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291622161865234,1.0,0.0,0.0,3.492096424102783,3.492118120193481,8.137027407428832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5478515625,0.0,1328.7935791015625,1895.4371337890625,0.0,1848.052978515625,0.8662229776382446,1.0,0.0,3.0,1.0,0.0
17827200,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8484458923339844,0.2458691745996475,0.2218159288167953,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7713217735290527,0.1831306517124176,0.1746759265661239,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8660463690757751,0.2614874541759491,0.1836920380592346,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7653704285621643,0.1788728237152099,0.1706833988428115,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6388282775878906,0.1031996607780456,0.4711655974388122,285.0419616699219,284.95001220703125,295.95001220703125,293.3283996582031,295.9488525390625,297.1974792480469,285.0362854003906,1.0,0.2995291650295257,1.0,1.0,0.0,1.0,-1.4666528701782229,1.4666510820388794,1.773167127794295e-06,1.1201221942901611,0.9314174652099608,0.9314174652099608,0.0,53.614864349365234,49.0,35162.8125,0.0,313.7301330566406,1.0,281.8401184082031,284.2509460449219,296.2913513183594,298.5843200683594,293.1499938964844,293.1499938964844,281.54998779296875,31013.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291622161865234,1.0,0.0,0.0,3.492096424102783,3.492118120193481,8.137027407428832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5478515625,0.0,1328.7935791015625,1895.4371337890625,0.0,1848.052978515625,0.8662229776382446,1.0,0.0,3.0,1.0,0.0
17827260,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8549866080284119,0.2472454458475113,0.2231480926275253,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7767420411109924,0.1837115436792373,0.1751908957958221,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8711788058280945,0.2613805532455444,0.1836707592010498,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7705463767051697,0.179340198636055,0.1710892468690872,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6421521902084351,0.1031426861882209,0.4704288244247436,284.86163330078125,284.95001220703125,295.98065185546875,293.335205078125,295.9794616699219,297.20001220703125,284.8731994628906,1.0,0.2977510690689087,1.0,1.0,0.0,1.0,-1.4684491157531738,1.4684473276138306,1.7771723150872276e-06,1.121551275253296,0.7913751006126404,0.7913751006126404,0.0,52.29617691040039,37.0,35482.05078125,0.0,311.2602844238281,1.0,281.5586242675781,284.0989074707031,296.373046875,298.755859375,293.1499938964844,293.1499938964844,281.8500061035156,41754.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417699098587036,1.0,0.0,0.0,3.324828863143921,3.3248510360717773,7.376186772489746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.85546875,0.0,1239.8162841796875,1895.4371337890625,0.0,1954.6832275390625,0.8375969529151917,1.0,0.0,3.0,1.0,0.0
17827320,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8549866080284119,0.2472454458475113,0.2231480926275253,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7767420411109924,0.1837115436792373,0.1751908957958221,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8711788058280945,0.2613805532455444,0.1836707592010498,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7705463767051697,0.179340198636055,0.1710892468690872,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6421521902084351,0.1031426861882209,0.4704288244247436,284.86163330078125,284.95001220703125,295.98065185546875,293.335205078125,295.9794616699219,297.20001220703125,284.8731994628906,1.0,0.2977510690689087,1.0,1.0,0.0,1.0,-1.4684491157531738,1.4684473276138306,1.7771723150872276e-06,1.121551275253296,0.7913751006126404,0.7913751006126404,0.0,52.29617691040039,37.0,35482.05078125,0.0,311.2602844238281,1.0,281.5586242675781,284.0989074707031,296.373046875,298.755859375,293.1499938964844,293.1499938964844,281.8500061035156,41754.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417699098587036,1.0,0.0,0.0,3.324828863143921,3.3248510360717773,7.376186772489746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.85546875,0.0,1239.8162841796875,1895.4371337890625,0.0,1954.6832275390625,0.8375969529151917,1.0,0.0,3.0,1.0,0.0
17827380,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8782152533531189,0.2499072104692459,0.2249591648578643,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7976475954055786,0.185189738869667,0.1761157661676406,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.893369197845459,0.2623700201511383,0.1839475780725479,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7910388112068176,0.1806904077529907,0.1718981117010116,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.658321738243103,0.1038616150617599,0.4716711342334747,285.0484619140625,284.95001220703125,296.01171875,293.3423767089844,296.0105285644531,297.214111328125,285.04327392578125,1.0,0.2925572395324707,1.0,1.0,0.0,1.0,-1.4745235443115234,1.4745217561721802,1.7907099163494422e-06,1.1263351440429688,0.942101001739502,0.942101001739502,0.0,47.37161636352539,25.0,35399.359375,0.0,301.695068359375,1.0,281.840576171875,284.2490234375,296.307861328125,298.6123962402344,293.1499938964844,293.1499938964844,281.54998779296875,30892.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299671173095703,1.0,0.0,0.0,3.518739700317383,3.51876163482666,8.261665129793982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.89892578125,0.0,1355.13525390625,1895.4371337890625,0.0,1854.79248046875,0.8721340894699097,1.0,0.0,3.0,1.0,0.0
17827440,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8782152533531189,0.2499072104692459,0.2249591648578643,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7976475954055786,0.185189738869667,0.1761157661676406,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.893369197845459,0.2623700201511383,0.1839475780725479,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7910388112068176,0.1806904077529907,0.1718981117010116,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.658321738243103,0.1038616150617599,0.4716711342334747,285.0484619140625,284.95001220703125,296.01171875,293.3423767089844,296.0105285644531,297.214111328125,285.04327392578125,1.0,0.2925572395324707,1.0,1.0,0.0,1.0,-1.4745235443115234,1.4745217561721802,1.7907099163494422e-06,1.1263351440429688,0.942101001739502,0.942101001739502,0.0,47.37161636352539,25.0,35399.359375,0.0,301.695068359375,1.0,281.840576171875,284.2490234375,296.307861328125,298.6123962402344,293.1499938964844,293.1499938964844,281.54998779296875,30892.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299671173095703,1.0,0.0,0.0,3.518739700317383,3.51876163482666,8.261665129793982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.89892578125,0.0,1355.13525390625,1895.4371337890625,0.0,1854.79248046875,0.8721340894699097,1.0,0.0,3.0,1.0,0.0
17827500,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.897188663482666,0.2511362433433532,0.2260856926441192,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8142274618148804,0.1859869807958603,0.1767835468053817,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.912170708179474,0.262832760810852,0.1842602044343948,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8077258467674255,0.1814242154359817,0.1725044101476669,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6723349690437317,0.1043443605303764,0.4732004404067993,284.9006042480469,284.95001220703125,296.02740478515625,293.3460998535156,296.0262145996094,297.2200622558594,284.8749694824219,1.0,0.2890749871730804,1.0,1.0,0.0,1.0,-1.4796173572540283,1.479615569114685,1.80217762135726e-06,1.130408525466919,0.8565751314163208,0.8565751314163208,0.0,43.95376968383789,25.0,36209.46484375,0.0,295.40106201171875,1.0,281.5999450683594,284.0594482421875,296.3941650390625,298.8457336425781,293.1499938964844,293.1499938964844,281.54998779296875,34697.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390457391738892,1.0,0.0,0.0,3.543262243270874,3.543285131454468,8.377219273825176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.6494140625,0.0,1408.166259765625,1895.4371337890625,0.0,1931.455810546875,0.878088653087616,1.0,0.0,3.0,1.0,0.0
17827560,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9216694235801696,0.2521162629127502,0.2268841862678527,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8331151008605957,0.1866763532161712,0.1773120611906051,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9374788403511048,0.2630648910999298,0.1843620538711547,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8267260789871216,0.1820521354675293,0.1729746460914611,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6900182962417603,0.104800283908844,0.4745346903800964,284.8673400878906,284.95001220703125,296.043212890625,293.34991455078125,296.0420227050781,297.2222595214844,284.87725830078125,1.0,0.285069078207016,1.0,1.0,0.0,1.0,-1.4834997653961182,1.483497977256775,1.810961066439632e-06,1.1335235834121704,0.8061535954475403,0.8061535954475403,0.0,40.24448013305664,25.0,35942.328125,0.0,287.7847595214844,1.0,281.5588073730469,284.08746337890625,296.3934936523437,298.80047607421875,293.1499938964844,293.1499938964844,281.8500061035156,40827.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437461018562317,1.0,0.0,0.0,3.385547399520874,3.3855698108673096,7.648056339348841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.814453125,0.0,1291.877197265625,1895.4371337890625,0.0,1971.59521484375,0.850029468536377,1.0,0.0,3.0,1.0,0.0
17827620,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9702833890914916,0.2553284168243408,0.2292071282863617,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8711726665496826,0.188768520951271,0.178845465183258,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9814643263816832,0.2645547688007355,0.1850072741508484,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8638412952423096,0.1840028613805771,0.1743801087141037,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7235180139541626,0.1062176898121833,0.4790749847888946,285.0599670410156,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.23834228515625,285.0557556152344,1.0,0.2803699076175689,1.0,1.0,0.0,1.0,-1.4960371255874634,1.4960352182388306,1.8394139260635711e-06,1.1434870958328247,0.9649357795715332,0.9649357795715332,0.0,34.760189056396484,28.0,35948.8046875,0.0,279.4430847167969,1.0,281.8411865234375,284.24615478515625,296.3304443359375,298.6658020019531,293.1499938964844,293.1499938964844,281.54998779296875,30748.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733453631401062,1.0,0.0,0.0,3.577975988388061,3.577998399734497,8.542169211978035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.9189453125,0.0,1415.9908447265625,1895.4371337890625,0.0,1884.09521484375,0.8853914141654968,1.0,0.0,3.0,1.0,0.0
17827680,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9702833890914916,0.2553284168243408,0.2292071282863617,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8711726665496826,0.188768520951271,0.178845465183258,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9814643263816832,0.2645547688007355,0.1850072741508484,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8638412952423096,0.1840028613805771,0.1743801087141037,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7235180139541626,0.1062176898121833,0.4790749847888946,285.0599670410156,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.23834228515625,285.0557556152344,1.0,0.2803699076175689,1.0,1.0,0.0,1.0,-1.4960371255874634,1.4960352182388306,1.8394139260635711e-06,1.1434870958328247,0.9649357795715332,0.9649357795715332,0.0,34.760189056396484,28.0,35948.8046875,0.0,279.4430847167969,1.0,281.8411865234375,284.24615478515625,296.3304443359375,298.6658020019531,293.1499938964844,293.1499938964844,281.54998779296875,30748.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733453631401062,1.0,0.0,0.0,3.577975988388061,3.577998399734497,8.542169211978035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.9189453125,0.0,1415.9908447265625,1895.4371337890625,0.0,1884.09521484375,0.8853914141654968,1.0,0.0,3.0,1.0,0.0
17827740,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9870129227638244,0.258140504360199,0.231770783662796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8879563212394714,0.1906632781028747,0.1807124465703964,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9951173663139344,0.2660945355892181,0.1859627515077591,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8801727890968323,0.1857578009366989,0.1761133670806884,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7368000745773315,0.1076251193881034,0.4854048490524292,284.86358642578125,284.95001220703125,296.1075439453125,293.3659973144531,296.1063232421875,297.2484436035156,284.86767578125,1.0,0.2782575786113739,1.0,1.0,0.0,1.0,-1.4938914775848389,1.4938896894454956,1.8362336504651464e-06,1.14341139793396,0.8254697918891907,0.8254697918891907,0.0,33.067989349365234,31.0,36478.70703125,0.0,277.54962158203125,1.0,281.5577087402344,284.0544738769531,296.4173889160156,298.8660888671875,293.1499938964844,293.1499938964844,281.8500061035156,39900.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487574219703674,1.0,0.0,0.0,3.488415002822876,3.488438129425049,8.119879453261092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6826171875,0.0,1388.6126708984375,1895.4371337890625,0.0,2014.7109375,0.871463418006897,1.0,0.0,3.0,1.0,0.0
17827800,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9870129227638244,0.258140504360199,0.231770783662796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8879563212394714,0.1906632781028747,0.1807124465703964,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9951173663139344,0.2660945355892181,0.1859627515077591,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8801727890968323,0.1857578009366989,0.1761133670806884,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7368000745773315,0.1076251193881034,0.4854048490524292,284.86358642578125,284.95001220703125,296.1075439453125,293.3659973144531,296.1063232421875,297.2484436035156,284.86767578125,1.0,0.2782575786113739,1.0,1.0,0.0,1.0,-1.4938914775848389,1.4938896894454956,1.8362336504651464e-06,1.14341139793396,0.8254697918891907,0.8254697918891907,0.0,33.067989349365234,31.0,36478.70703125,0.0,277.54962158203125,1.0,281.5577087402344,284.0544738769531,296.4173889160156,298.8660888671875,293.1499938964844,293.1499938964844,281.8500061035156,39900.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487574219703674,1.0,0.0,0.0,3.488415002822876,3.488438129425049,8.119879453261092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6826171875,0.0,1388.6126708984375,1895.4371337890625,0.0,2014.7109375,0.871463418006897,1.0,0.0,3.0,1.0,0.0
17827860,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.99607115983963,0.2623743116855621,0.2272862195968628,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9082674384117126,0.1930327266454696,0.1826716512441635,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.99607115983963,0.2700224220752716,0.176778182387352,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8999238014221191,0.1879683136940002,0.1779293566942215,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7529107928276062,0.109370470046997,0.4922251403331756,285.0550537109375,284.95001220703125,296.1403503417969,293.37457275390625,296.1391296386719,297.2712707519531,285.0504455566406,1.0,0.2783072888851166,1.0,1.0,0.0,1.0,-1.5085102319717407,1.5085084438323977,1.868215463218803e-06,1.1535959243774414,0.9798957109451294,0.9798957109451294,0.0,31.48301887512207,34.0,36366.88671875,0.0,276.5821228027344,1.0,281.8418884277344,284.22589111328125,296.3477783203125,298.7142944335937,293.1499938964844,293.1499938964844,281.54998779296875,31211.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385410070419312,1.0,0.0,0.0,3.6513748168945312,3.651397943496704,8.896232657207293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.95556640625,0.0,1498.85595703125,1895.4371337890625,0.0,1927.1632080078125,0.9021948575973512,1.0,0.0,3.0,1.0,0.0
17827920,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.99607115983963,0.2623743116855621,0.2272862195968628,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9082674384117126,0.1930327266454696,0.1826716512441635,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.99607115983963,0.2700224220752716,0.176778182387352,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8999238014221191,0.1879683136940002,0.1779293566942215,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7529107928276062,0.109370470046997,0.4922251403331756,285.0550537109375,284.95001220703125,296.1403503417969,293.37457275390625,296.1391296386719,297.2712707519531,285.0504455566406,1.0,0.2783072888851166,1.0,1.0,0.0,1.0,-1.5085102319717407,1.5085084438323977,1.868215463218803e-06,1.1535959243774414,0.9798957109451294,0.9798957109451294,0.0,31.48301887512207,34.0,36366.88671875,0.0,276.5821228027344,1.0,281.8418884277344,284.22589111328125,296.3477783203125,298.7142944335937,293.1499938964844,293.1499938964844,281.54998779296875,31211.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385410070419312,1.0,0.0,0.0,3.6513748168945312,3.651397943496704,8.896232657207293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.95556640625,0.0,1498.85595703125,1895.4371337890625,0.0,1927.1632080078125,0.9021948575973512,1.0,0.0,3.0,1.0,0.0
17827980,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.995545506477356,0.26759734749794,0.2250276207923889,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9149171710014344,0.1951779574155807,0.1848209351301193,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.995545506477356,0.2739995718002319,0.1750214844942093,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9058678150177002,0.189940944314003,0.1799186766147613,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.758726179599762,0.1110634207725524,0.5000601410865784,284.86187744140625,284.95001220703125,296.173583984375,293.3835144042969,296.17236328125,297.2958068847656,284.8695678710937,1.0,0.2795904874801636,1.0,1.0,0.0,1.0,-1.5180494785308838,1.518047571182251,1.890333010123868e-06,1.1612285375595093,0.8370732069015503,0.8370732069015503,0.0,31.415752410888672,37.0,37031.56640625,0.0,280.66119384765625,1.0,281.5577087402344,284.0439453125,296.4283142089844,298.9008178710937,293.1499938964844,293.1499938964844,281.8500061035156,40104.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525073289871216,1.0,0.0,0.0,3.550551176071167,3.550575017929077,8.411720955336932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.744140625,0.0,1455.18994140625,1895.4371337890625,0.0,2047.1822509765625,0.8853726983070374,1.0,0.0,3.0,1.0,0.0
17828040,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.995545506477356,0.26759734749794,0.2250276207923889,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9149171710014344,0.1951779574155807,0.1848209351301193,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.995545506477356,0.2739995718002319,0.1750214844942093,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9058678150177002,0.189940944314003,0.1799186766147613,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.758726179599762,0.1110634207725524,0.5000601410865784,284.86187744140625,284.95001220703125,296.173583984375,293.3835144042969,296.17236328125,297.2958068847656,284.8695678710937,1.0,0.2795904874801636,1.0,1.0,0.0,1.0,-1.5180494785308838,1.518047571182251,1.890333010123868e-06,1.1612285375595093,0.8370732069015503,0.8370732069015503,0.0,31.415752410888672,37.0,37031.56640625,0.0,280.66119384765625,1.0,281.5577087402344,284.0439453125,296.4283142089844,298.9008178710937,293.1499938964844,293.1499938964844,281.8500061035156,40104.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525073289871216,1.0,0.0,0.0,3.550551176071167,3.550575017929077,8.411720955336932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.744140625,0.0,1455.18994140625,1895.4371337890625,0.0,2047.1822509765625,0.8853726983070374,1.0,0.0,3.0,1.0,0.0
17828100,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9955428242683412,0.2704719305038452,0.2250160127878189,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9168584942817688,0.1963941305875778,0.1858425289392471,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9955428242683412,0.2760306298732757,0.1750124543905258,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9075689911842346,0.1910578310489654,0.1808525323867797,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7606650590896606,0.1120132356882095,0.5039375424385071,285.0245666503906,284.95001220703125,296.1903686523437,293.3880920410156,296.1891174316406,297.3078918457031,285.0477294921875,1.0,0.280723512172699,1.0,1.0,0.0,1.0,-1.5250252485275269,1.525023341178894,1.9066001186729409e-06,1.1667976379394531,0.939154326915741,0.939154326915741,0.0,31.546077728271484,37.0,36630.31640625,0.0,284.13702392578125,1.0,281.7994689941406,284.22967529296875,296.35467529296875,298.69781494140625,293.1499938964844,293.1499938964844,281.8500061035156,34434.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450605630874634,1.0,0.0,0.0,3.5825071334838867,3.58253026008606,8.563818028051173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.83740234375,0.0,1447.87109375,1895.4371337890625,0.0,1982.872802734375,0.8919461965560913,1.0,0.0,3.0,1.0,0.0
17828160,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9955761432647704,0.2736532390117645,0.2251544594764709,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9191086888313292,0.1978364437818527,0.1871208399534225,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9955761432647704,0.2782482206821441,0.1751201450824737,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9095690250396729,0.1923916339874267,0.1820322573184967,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7628718018531799,0.1131236255168914,0.5086201429367065,285.0684509277344,284.95001220703125,296.2072448730469,293.39276123046875,296.2059936523437,297.3221740722656,285.0662841796875,1.0,0.2821723222732544,1.0,1.0,0.0,1.0,-1.5338914394378662,1.5338895320892334,1.927399807755137e-06,1.17387056350708,1.0,1.0,0.0,31.72920799255371,55.0,36997.32421875,0.0,288.6415100097656,1.0,281.8422546386719,284.22613525390625,296.36639404296875,298.7640686035156,293.1499938964844,293.1499938964844,281.54998779296875,31323.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74232017993927,1.0,0.0,0.0,3.712550640106201,3.7125744819641113,9.196828045787696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.91943359375,0.0,1568.2864990234375,1895.4371337890625,0.0,1959.38720703125,0.9162462949752808,1.0,0.0,3.0,1.0,0.0
17828220,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9983222484588624,0.2773963809013366,0.2395879924297332,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9063743352890016,0.2003470361232757,0.1896765083074569,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9983222484588624,0.2803939282894134,0.1863462179899215,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8975256681442261,0.1946860998868942,0.1843842267990112,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7549797892570496,0.1151729077100753,0.5184332132339478,284.898681640625,284.95001220703125,296.2413330078125,293.40234375,296.2401123046875,297.3329772949219,284.90692138671875,1.0,0.2923756539821625,1.0,1.0,0.0,1.0,-1.5823451280593872,1.5823431015014648,2.043244421656709e-06,1.2121670246124268,0.8942039012908936,0.8942039012908936,0.0,34.327335357666016,58.0,38582.31640625,0.0,318.3983764648437,1.0,281.5564880371094,284.0467529296875,296.46148681640625,299.0054626464844,293.1499938964844,293.1499938964844,281.8500061035156,37326.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587665915489197,1.0,0.0,0.0,3.694626569747925,3.694651126861572,9.108237577493128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.685546875,0.0,1593.431640625,1895.4371337890625,0.0,2101.763427734375,0.9159246683120728,1.0,0.0,3.0,1.0,0.0
17828280,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9983222484588624,0.2773963809013366,0.2395879924297332,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9063743352890016,0.2003470361232757,0.1896765083074569,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9983222484588624,0.2803939282894134,0.1863462179899215,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8975256681442261,0.1946860998868942,0.1843842267990112,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7549797892570496,0.1151729077100753,0.5184332132339478,284.898681640625,284.95001220703125,296.2413330078125,293.40234375,296.2401123046875,297.3329772949219,284.90692138671875,1.0,0.2923756539821625,1.0,1.0,0.0,1.0,-1.5823451280593872,1.5823431015014648,2.043244421656709e-06,1.2121670246124268,0.8942039012908936,0.8942039012908936,0.0,34.327335357666016,58.0,38582.31640625,0.0,318.3983764648437,1.0,281.5564880371094,284.0467529296875,296.46148681640625,299.0054626464844,293.1499938964844,293.1499938964844,281.8500061035156,37326.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587665915489197,1.0,0.0,0.0,3.694626569747925,3.694651126861572,9.108237577493128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.685546875,0.0,1593.431640625,1895.4371337890625,0.0,2101.763427734375,0.9159246683120728,1.0,0.0,3.0,1.0,0.0
17828340,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9898388385772704,0.2789148390293121,0.2507108449935913,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8863716125488281,0.203358843922615,0.1924269050359726,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9913775324821472,0.2799054384231567,0.1961453109979629,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8776307702064514,0.1974538713693618,0.186913177371025,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7407619953155518,0.1174275949597358,0.5286060571670532,285.1481018066406,284.95001220703125,296.2758178710937,293.41229248046875,296.2746276855469,297.32354736328125,285.1513366699219,1.0,0.3021849989891052,1.0,1.0,0.0,1.0,-1.6251848936080933,1.6251827478408811,2.1499752165254904e-06,1.2466213703155518,1.0,1.0,0.0,38.153717041015625,61.0,38925.546875,0.0,350.531005859375,1.0,281.843505859375,284.2735595703125,296.4140625,298.921630859375,293.1499938964844,293.1499938964844,281.54998779296875,32973.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75458824634552,1.0,0.0,0.0,3.826335191726685,3.82636022567749,9.769206599230529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9345703125,0.0,1714.6029052734375,1895.4371337890625,0.0,2065.275634765625,0.9426047205924988,1.0,0.0,3.0,1.0,0.0
17828400,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9898388385772704,0.2789148390293121,0.2507108449935913,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8863716125488281,0.203358843922615,0.1924269050359726,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9913775324821472,0.2799054384231567,0.1961453109979629,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8776307702064514,0.1974538713693618,0.186913177371025,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7407619953155518,0.1174275949597358,0.5286060571670532,285.1481018066406,284.95001220703125,296.2758178710937,293.41229248046875,296.2746276855469,297.32354736328125,285.1513366699219,1.0,0.3021849989891052,1.0,1.0,0.0,1.0,-1.6251848936080933,1.6251827478408811,2.1499752165254904e-06,1.2466213703155518,1.0,1.0,0.0,38.153717041015625,61.0,38925.546875,0.0,350.531005859375,1.0,281.843505859375,284.2735595703125,296.4140625,298.921630859375,293.1499938964844,293.1499938964844,281.54998779296875,32973.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75458824634552,1.0,0.0,0.0,3.826335191726685,3.82636022567749,9.769206599230529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9345703125,0.0,1714.6029052734375,1895.4371337890625,0.0,2065.275634765625,0.9426047205924988,1.0,0.0,3.0,1.0,0.0
17828460,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9619467854499816,0.2813062071800232,0.2529129981994629,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8608768582344055,0.2061410993337631,0.1954000443220138,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.960744321346283,0.2796327769756317,0.1960005611181259,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8525099754333496,0.1999886333942413,0.1896512806415558,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7222884893417358,0.1195611506700515,0.5394754409790039,284.9476623535156,284.95001220703125,296.31072998046875,293.42254638671875,296.3095397949219,297.3199462890625,284.9461669921875,1.0,0.310868501663208,1.0,1.0,0.0,1.0,-1.6488425731658936,1.6488404273986816,2.210037564509548e-06,1.2653461694717407,0.9766274690628052,0.9766274690628052,0.0,43.207481384277344,64.0,40343.49609375,0.0,376.8251647949219,1.0,281.555419921875,284.0396728515625,296.4976501464844,299.1635437011719,293.1499938964844,293.1499938964844,281.25,34793.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743434309959412,1.0,0.0,0.0,3.88288950920105,3.882915735244751,1.006012439574988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.01123046875,0.0,1798.4296875,1895.4371337890625,0.0,2239.505126953125,0.9563953280448914,1.0,0.0,3.0,1.0,0.0
17828520,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9619467854499816,0.2813062071800232,0.2529129981994629,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8608768582344055,0.2061410993337631,0.1954000443220138,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.960744321346283,0.2796327769756317,0.1960005611181259,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8525099754333496,0.1999886333942413,0.1896512806415558,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7222884893417358,0.1195611506700515,0.5394754409790039,284.9476623535156,284.95001220703125,296.31072998046875,293.42254638671875,296.3095397949219,297.3199462890625,284.9461669921875,1.0,0.310868501663208,1.0,1.0,0.0,1.0,-1.6488425731658936,1.6488404273986816,2.210037564509548e-06,1.2653461694717407,0.9766274690628052,0.9766274690628052,0.0,43.207481384277344,64.0,40343.49609375,0.0,376.8251647949219,1.0,281.555419921875,284.0396728515625,296.4976501464844,299.1635437011719,293.1499938964844,293.1499938964844,281.25,34793.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743434309959412,1.0,0.0,0.0,3.88288950920105,3.882915735244751,1.006012439574988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.01123046875,0.0,1798.4296875,1895.4371337890625,0.0,2239.505126953125,0.9563953280448914,1.0,0.0,3.0,1.0,0.0
17828580,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9361907243728638,0.2838438749313354,0.2552693784236908,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8414551615715027,0.208464577794075,0.197818636894226,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9318299293518066,0.2798399031162262,0.1961655020713806,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.833389163017273,0.2020596116781234,0.1918351203203201,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7067578434944153,0.1213982999324798,0.5487321615219116,284.8348388671875,284.95001220703125,296.3460693359375,293.4331359863281,296.3448791503906,297.31658935546875,284.84747314453125,1.0,0.3186083436012268,1.0,1.0,0.0,1.0,-1.6680835485458374,1.668081283569336,2.259804659843212e-06,1.280700445175171,0.8358001112937927,0.8358001112937927,0.0,48.08333206176758,67.0,41030.84765625,0.0,401.24456787109375,1.0,281.2569885253906,283.9433288574219,296.4878234863281,299.2153015136719,293.1499938964844,293.1499938964844,281.54998779296875,43044.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891332507133484,1.0,0.0,0.0,3.6371817588806152,3.63720703125,8.827207125250425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.72900390625,0.0,1571.473876953125,1895.4371337890625,0.0,2372.5166015625,0.9076848030090332,1.0,0.0,3.0,1.0,0.0
17828640,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9361907243728638,0.2838438749313354,0.2552693784236908,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8414551615715027,0.208464577794075,0.197818636894226,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9318299293518066,0.2798399031162262,0.1961655020713806,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.833389163017273,0.2020596116781234,0.1918351203203201,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7067578434944153,0.1213982999324798,0.5487321615219116,284.8348388671875,284.95001220703125,296.3460693359375,293.4331359863281,296.3448791503906,297.31658935546875,284.84747314453125,1.0,0.3186083436012268,1.0,1.0,0.0,1.0,-1.6680835485458374,1.668081283569336,2.259804659843212e-06,1.280700445175171,0.8358001112937927,0.8358001112937927,0.0,48.08333206176758,67.0,41030.84765625,0.0,401.24456787109375,1.0,281.2569885253906,283.9433288574219,296.4878234863281,299.2153015136719,293.1499938964844,293.1499938964844,281.54998779296875,43044.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891332507133484,1.0,0.0,0.0,3.6371817588806152,3.63720703125,8.827207125250425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.72900390625,0.0,1571.473876953125,1895.4371337890625,0.0,2372.5166015625,0.9076848030090332,1.0,0.0,3.0,1.0,0.0
17828700,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.927079439163208,0.2858340144157409,0.2567919492721557,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8349738121032715,0.2099303603172302,0.1991069614887237,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9212870001792908,0.2806200683116913,0.1965350955724716,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8269167542457581,0.2033840417861938,0.1929967701435089,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7011838555335999,0.122494101524353,0.5535097718238831,285.0191345214844,284.95001220703125,296.3638916015625,293.43853759765625,296.3627014160156,297.3213806152344,285.0394592285156,1.0,0.3222602903842926,1.0,1.0,0.0,1.0,-1.6790297031402588,1.679027438163757,2.288350515300408e-06,1.289372444152832,0.948183000087738,0.948183000087738,0.0,50.19192886352539,67.0,40692.4296875,0.0,413.41796875,1.0,281.5016174316406,284.1385498046875,296.4054870605469,298.9949645996094,293.1499938964844,293.1499938964844,281.54998779296875,35425.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810857892036438,1.0,0.0,0.0,3.669935941696167,3.669960021972656,8.986907573671488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.98779296875,0.0,1551.143310546875,1895.4371337890625,0.0,2299.89453125,0.9124419689178468,1.0,0.0,3.0,1.0,0.0
17828760,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9216224551200868,0.2882078289985657,0.2588510513305664,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8310168385505676,0.2116394340991974,0.2006883472204208,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9144744873046876,0.2818003594875335,0.1972905099391937,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8228870630264282,0.2049432545900344,0.1944401562213897,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6979531049728394,0.1237586438655853,0.5591460466384888,285.0630187988281,284.95001220703125,296.3818054199219,293.44403076171875,296.380615234375,297.330322265625,285.0625,1.0,0.3258916139602661,1.0,1.0,0.0,1.0,-1.6928056478500366,1.6928033828735352,2.3245925149240065e-06,1.3002859354019165,1.0,1.0,0.0,51.96020126342773,70.0,41126.3984375,0.0,426.3964538574219,1.0,281.54296875,284.14263916015625,296.41656494140625,299.0619812011719,293.1499938964844,293.1499938964844,281.25,32338.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781602740287781,1.0,0.0,0.0,3.781891345977783,3.781915903091431,9.543581427351455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.10400390625,0.0,1656.531494140625,1895.4371337890625,0.0,2273.63818359375,0.9325245022773744,1.0,0.0,3.0,1.0,0.0
17828820,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9112284183502196,0.2918664813041687,0.2625424265861511,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8236264586448669,0.2145994007587433,0.2037471830844879,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9023450613021852,0.2834672033786773,0.1986988186836242,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8152393102645874,0.2076091766357422,0.1972207576036453,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6920302510261536,0.1260568350553512,0.5703917145729065,284.8934020996094,284.95001220703125,296.4179382324219,293.45526123046875,296.4167785644531,297.3369445800781,284.8983154296875,1.0,0.3329737186431885,1.0,1.0,0.0,1.0,-1.719444751739502,1.719442367553711,2.3957766188686942e-06,1.321468949317932,0.8958989381790161,0.8958989381790161,0.0,55.52668762207031,73.0,42365.53125,0.0,452.4716796875,1.0,281.25689697265625,283.9605407714844,296.5038452148437,299.2889404296875,293.1499938964844,293.1499938964844,281.54998779296875,37939.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926095128059387,1.0,0.0,0.0,3.740313768386841,3.7403390407562256,9.334893888990336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.09375,0.0,1650.85791015625,1895.4371337890625,0.0,2404.05712890625,0.9265457391738892,1.0,0.0,3.0,1.0,0.0
